time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375780,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647799069061,287.3127746582031,294.1499938964844,287.54998779296875,286.9301452636719,289.509033203125,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1658234745264053,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236847159219906e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647799069061,287.3127746582031,294.1499938964844,287.54998779296875,286.9301452636719,289.509033203125,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1658234745264053,-0.0,-6.701118593355204e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.798262908589096e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,7.236963574541733e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.798262908589096e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004647873865906,287.3127136230469,294.1499938964844,287.54998779296875,286.92779541015625,289.5093994140625,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.165785014629364,-0.0,-6.70133388780414e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.304854029323906e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004647967289201,287.3126220703125,294.1499938964844,287.54998779296875,286.9252624511719,289.509765625,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1657470762729644,-0.0,-6.701603183500994e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004648203612305,287.3125,294.1499938964844,287.54998779296875,286.91973876953125,289.5104675292969,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1656727790832519,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004648203612305,287.3125,294.1499938964844,287.54998779296875,286.91973876953125,289.5104675292969,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1656727790832519,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305926505476236e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004648502799682,287.3123474121094,294.1499938964844,287.54998779296875,286.9135437011719,289.5111694335937,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1656005829572677,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305926505476236e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.7995885880664e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.237942918436602e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004648502799682,287.3123474121094,294.1499938964844,287.54998779296875,286.9135437011719,289.5111694335937,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1656005829572677,-0.0,-6.703146482323066e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.80008699116297e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.80008699116297e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,0.0004648739413823,287.312255859375,294.1499938964844,287.54998779296875,286.9089660644531,289.5116271972656,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1655527204275131,-0.0,-6.703827892806657e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.800346742849796e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.238503167172894e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.800346742849796e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004648862523026,287.3122253417969,294.1499938964844,287.54998779296875,286.9066772460937,289.5118408203125,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1655304878950119,-0.0,-6.704183874717273e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004649285983759,287.3121032714844,294.1499938964844,287.54998779296875,286.8992004394531,289.51251220703125,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1654624938964843,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004649285983759,287.3121032714844,294.1499938964844,287.54998779296875,286.8992004394531,289.51251220703125,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1654624938964843,-0.0,-6.705403876594573e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.801726264413446e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004649517068173,287.3120422363281,294.1499938964844,287.54998779296875,286.89520263671875,289.5128173828125,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1654292643070221,-0.0,-6.706070365680716e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239908882183954e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004649765614885,287.3119812011719,294.1499938964844,287.54998779296875,286.8910522460937,289.5131530761719,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1653965413570404,-0.0,-6.706788013843834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,289.5137939453125,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.1653325259685516,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004650307819247,287.3118591308594,294.1499938964844,287.54998779296875,286.8822326660156,289.5137939453125,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.1653325259685516,-0.0,-6.708351207862506e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,0.0004650916380342,287.3117370605469,291.1499938964844,287.54998779296875,286.8727722167969,289.5144348144531,287.5500183105469,287.3076477050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1653569340705871,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.050000000745058,0.0004650916380342,287.3117370605469,291.1499938964844,287.54998779296875,286.8727722167969,289.5144348144531,287.5500183105469,287.3076477050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1653569340705871,-0.0,-6.71010695896257e-08,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.6352235078811646,0.050000000745058,0.0408358350396156,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.6352235078811646,0.050000000745058,0.0430021025240421,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.6352235078811646,0.050000000745058,0.0317612066864967,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.6352235078811646,0.050000000745058,0.0430021025240421,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.6352235078811646,0.050000000745058,0.2039834558963775,287.3175354003906,291.1499938964844,287.5506896972656,286.8685607910156,295.9869384765625,295.7142333984375,287.4185485839844,1.0,0.1097285449504852,0.0113108530640602,0.0113108530640602,1.0,1.0,-0.4376299679279327,8.470968282381364e-07,0.4376291334629059,-0.1328143328428268,0.0,0.0,0.0,10.112455368041992,60.0,911.8003540039062,-0.0,12.277640342712402,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.6315785646438599,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.6315785646438599,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.6315785646438599,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.6315785646438599,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7928466796875,0.6315785646438599,0.050000000745058,0.22595976293087,287.8631896972656,291.1499938964844,287.552734375,286.8656616210937,296.8846740722656,297.8416748046875,288.36578369140625,1.0,0.1210926324129104,0.0226217061281204,0.0226217061281204,1.0,1.0,-0.4819896519184112,3.423815087444382e-06,0.4819862246513366,-0.1414735168218612,0.0,0.0,0.0,12.500615119934082,60.0,1888.6683349609373,-0.0,16.68070411682129,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5276184082031,291.1499938964844,287.56072998046875,286.8636779785156,296.86431884765625,297.8914794921875,289.8304748535156,1.0,0.140604019165039,0.0452434122562408,0.0452434122562408,1.0,1.0,-0.4867269098758697,3.516099968692288e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.01276969909668,60.0,1839.385009765625,-0.0,23.190916061401367,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5276184082031,291.1499938964844,287.56072998046875,286.8636779785156,296.86431884765625,297.8914794921875,289.8304748535156,1.0,0.140604019165039,0.0452434122562408,0.0452434122562408,1.0,1.0,-0.4867269098758697,3.516099968692288e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.01276969909668,60.0,1839.385009765625,-0.0,23.190916061401367,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.5493729710578918,0.050000000745058,0.2288653552532196,290.09136962890625,291.1499938964844,287.5666198730469,286.8645324707031,296.85235595703125,297.8682556152344,290.351806640625,1.0,0.1490124762058258,0.0565542690455913,0.0565542690455913,1.0,1.0,-0.4881891906261444,9.833645162871107e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.680110931396484,60.0,1665.7208251953125,-0.0,26.34535789489746,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5904235839844,291.1499938964844,287.5736999511719,286.8665771484375,296.84246826171875,297.8505249023437,290.8275451660156,1.0,0.1565797924995422,0.245243415236473,0.245243415236473,0.997330605983734,1.0,-0.4895899593830108,0.0322478227317333,0.457342118024826,-0.1110312864184379,0.0,0.0,0.0,27.19941711425781,60.0,1497.45556640625,-0.0,29.378969192504883,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46441650390625,291.1499938964844,287.59136962890625,286.8740539550781,296.2264099121094,297.828369140625,291.6548767089844,1.0,0.1694013178348541,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854579895734787,0.3066902756690979,0.0410015173256397,0.0,0.0,0.0,33.64043045043945,60.0,1120.3160400390625,-0.0,34.945560455322266,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.46441650390625,291.1499938964844,287.59136962890625,286.8740539550781,296.2264099121094,297.828369140625,291.6548767089844,1.0,0.1694013178348541,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854579895734787,0.3066902756690979,0.0410015173256397,0.0,0.0,0.0,33.64043045043945,60.0,1120.3160400390625,-0.0,34.945560455322266,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9751892089844,291.1499938964844,287.6134338378906,286.88580322265625,295.3938903808594,297.81854248046875,292.0539855957031,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09869766235352,60.0,571.025146484375,-0.0,39.74021911621094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578857421875,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9751892089844,291.1499938964844,287.6134338378906,286.88580322265625,295.3938903808594,297.81854248046875,292.0539855957031,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09869766235352,60.0,571.025146484375,-0.0,39.74021911621094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996459960937,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2149353027344,291.1499938964844,287.6329650878906,286.8974609375,295.383544921875,297.8152770996094,292.2928771972656,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2850036621094,-0.0,42.85140609741211,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2746887207031,0.4858255982398987,0.050000000745058,0.2325820922851562,292.289794921875,290.6499938964844,287.6395874023437,286.9015808105469,295.3865051269531,297.81475830078125,292.3655700683594,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8737182617188,-0.0,43.741004943847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.2327918708324432,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,295.4010009765625,297.8147888183594,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7460021972656,-0.0,44.74308395385742,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.483546644449234,0.050000000745058,0.2327918708324432,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,295.4010009765625,297.8147888183594,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7460021972656,-0.0,44.74308395385742,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.2326795756816864,292.68170166015625,290.1499938964844,287.6859436035156,286.9320983886719,295.40936279296875,297.8157958984375,292.7336120605469,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.966064453125,-0.0,44.20825958251953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7810974121094,289.6499938964844,287.703125,286.9439697265625,295.4108581542969,297.8172607421875,292.8262634277344,1.0,0.1854860186576843,1.0,1.0,0.957670032978058,1.0,-0.4958382844924927,0.2160989195108413,0.2797393798828125,0.0713377073407173,0.0,0.0,0.0,42.91062545776367,25.0,228.5464324951172,-0.0,43.11914443969727,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338463306427,0.050000000745058,0.0464283674955368,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338463306427,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338463306427,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338463306427,0.050000000745058,0.0488913059234619,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338463306427,0.050000000745058,0.2319193035364151,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,295.40460205078125,297.8201904296875,292.94647216796875,1.0,0.1802461743354797,1.0,1.0,0.9091376066207886,1.0,-0.4947047233581543,0.2166569381952285,0.2780477702617645,0.0723523050546646,0.0,0.0,0.0,40.06757736206055,25.0,180.24766540527344,-0.0,40.59704208374024,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4954160749912262,0.050000000745058,0.2317465543746948,292.940673828125,289.1499938964844,287.7398986816406,286.97003173828125,295.4016418457031,297.8210754394531,292.97381591796875,1.0,0.1785196363925933,1.0,1.0,0.8961552977561951,1.0,-0.4943362474441528,0.2168541848659515,0.2774820625782013,0.0726893097162246,0.0,0.0,0.0,39.14338302612305,25.0,168.651611328125,-0.0,39.77959442138672,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
