time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002302527427673,0.050000000745058,0.0463182143867015,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002302527427673,0.050000000745058,0.0487753115594387,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002302527427673,0.050000000745058,0.0360252782702446,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002302527427673,0.050000000745058,0.0487753115594387,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.5002302527427673,0.050000000745058,0.2313690781593322,293.0184326171875,289.1499938964844,287.7647399902344,286.988037109375,295.3882751464844,297.8238525390625,293.0453491210937,1.0,0.1749710142612457,1.0,1.0,0.8571844100952148,1.0,-0.4935308992862701,0.2178345918655395,0.2756963074207306,0.0740142092108726,0.0,0.0,0.0,37.1242790222168,25.0,136.59359741210938,-0.0,37.99787139892578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,295.3765869140625,297.82550048828125,293.0799560546875,1.0,0.1731347292661667,1.0,1.0,0.834640622138977,1.0,-0.4931367635726928,0.2186522930860519,0.2744844853878021,0.0750153586268425,0.0,0.0,0.0,36.13624954223633,25.0,119.5054931640625,-0.0,37.12809753417969,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,295.11962890625,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727061867713928,1.0,-0.4922293126583099,0.2345786094665527,0.2576507031917572,0.0913462936878204,0.0,0.0,0.0,33.863773345947266,25.0,37.62250518798828,-0.0,35.13483428955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,295.11962890625,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6727061867713928,1.0,-0.4922293126583099,0.2345786094665527,0.2576507031917572,0.0913462936878204,0.0,0.0,0.0,33.863773345947266,25.0,37.62250518798828,-0.0,35.13483428955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,294.1051940917969,297.8338928222656,293.04931640625,1.0,0.1653960198163986,1.0,1.0,0.5107718110084534,1.0,-0.4915158748626709,0.2915067970752716,0.2000091075897216,0.1484527289867401,0.0,0.0,0.0,32.08369064331055,25.0,-204.78860473632807,-0.0,33.585304260253906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,294.1051940917969,297.8338928222656,293.04931640625,1.0,0.1653960198163986,1.0,1.0,0.5107718110084534,1.0,-0.4915158748626709,0.2915067970752716,0.2000091075897216,0.1484527289867401,0.0,0.0,0.0,32.08369064331055,25.0,-204.78860473632807,-0.0,33.585304260253906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869079589844,0.544983446598053,0.050000000745058,0.0458485335111618,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869079589844,0.544983446598053,0.050000000745058,0.0482807122170925,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869079589844,0.544983446598053,0.050000000745058,0.0356599688529968,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9869079589844,0.544983446598053,0.050000000745058,0.0482807122170925,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805908203125,0.634696900844574,0.1432706117630005,0.3444167673587799,292.9699401855469,287.6499938964844,287.8899841308594,287.0819091796875,293.1758728027344,297.8351745605469,292.8791198730469,1.0,0.1654821187257766,1.0,1.0,0.4298045933246612,1.0,-0.6267006397247314,0.4312018454074859,0.1954987943172454,0.2512889206409454,0.0,0.0,0.0,25.6195125579834,25.0,-458.2876281738281,-0.0,41.34659576416016,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6107177734375,0.6957781910896301,0.050000000745058,0.0452421680092811,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6106872558594,0.6957781910896301,0.050000000745058,0.0476421788334846,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6107177734375,0.6957781910896301,0.050000000745058,0.0351883508265018,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61065673828125,0.6957781910896301,0.050000000745058,0.0476421788334846,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5000915527344,0.9610849022865297,0.1447736173868179,0.5893695950508118,292.4967346191406,287.1499938964844,287.9136657714844,287.1000366210937,292.1964111328125,297.8121337890625,292.320556640625,1.0,0.170997068285942,1.0,1.0,0.3438436686992645,1.0,-0.917298138141632,0.7172203660011292,0.2000777870416641,0.4812982082366943,0.0,0.0,0.0,12.362194061279297,25.0,-1075.6461181640625,-0.0,63.28228759765625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852600097656,0.9522526264190674,0.1367194354534149,0.1175726130604744,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6118469238281,0.6902960538864136,0.050000000745058,0.0476516708731651,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6118469238281,0.6902960538864136,0.1338390111923217,0.0351953618228435,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6118469238281,0.6902960538864136,0.050000000745058,0.0476516708731651,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886474609375,0.9207901358604432,0.1454863250255584,0.5379143357276917,291.4760131835937,287.1499938964844,287.9519348144531,287.1295166015625,290.88592529296875,297.7530822753906,291.3108825683594,1.0,0.1755871623754501,1.0,1.0,0.2082048207521438,1.0,-0.9432383179664612,0.8600580096244812,0.0831803083419799,0.618687093257904,0.0,0.0,0.0,12.928203582763672,25.0,-1531.8109130859375,-0.0,68.57188415527344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.9637426137924194,0.1349913924932479,0.121556632220745,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.6904540657997131,0.050000000745058,0.0476513355970382,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895202636719,0.8401123881340027,0.1343056261539459,0.0639569535851478,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451232910156,0.6904540657997131,0.050000000745058,0.0476513355970382,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269592285156,0.9040106534957886,0.1457530856132507,0.5116783976554871,291.2107849121094,286.6499938964844,287.9623107910156,287.1375732421875,290.6642761230469,297.73895263671875,291.05181884765625,1.0,0.1768039315938949,1.0,1.0,0.1719218343496322,1.0,-0.9510493278503418,0.8880436420440674,0.063005693256855,0.6451114416122437,0.0,0.0,0.0,13.015762329101562,45.0,-1570.2669677734375,-0.0,70.09455871582031,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5722961425781,0.9663084149360656,0.1308286935091018,0.1195289939641952,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59588623046875,0.9148751497268676,0.1309719830751419,0.1087211370468139,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57305908203125,0.9627384543418884,0.131439134478569,0.0919567868113517,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957092285156,0.6964935660362244,0.050000000745058,0.0476403646171093,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927429199219,0.8800647854804993,0.1467047482728958,0.4616056382656097,290.56402587890625,286.6499938964844,287.98907470703125,287.1582946777344,290.051513671875,297.707275390625,290.4111633300781,1.0,0.1838583201169967,1.0,1.0,0.0797206982970237,1.0,-0.9953874945640564,0.9921577572822572,0.003229709342122,0.7403486967086792,0.0,0.0,0.0,13.28050136566162,45.0,-1636.4105224609375,-0.0,78.74491882324219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.9658156037330629,0.1277612447738647,0.1165917217731475,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02056884765625,0.96459698677063,0.1284116059541702,0.1223178058862686,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9672542810440063,0.128473624587059,0.0910875499248504,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0485534667969,0.902950406074524,0.1239020451903343,0.1024594232439994,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0427551269531,0.8737757205963135,0.1475445330142974,0.4415088891983032,290.00830078125,286.1499938964844,288.01251220703125,287.1765441894531,290.0099182128906,297.6824035644531,289.88690185546875,1.0,0.192099466919899,1.0,1.0,0.0,1.0,-1.0488033294677734,1.0488014221191406,1.9701374185387976e-06,0.786701500415802,0.0,0.0,0.0,13.697628021240234,65.0,-1532.95849609375,-0.0,90.24432373046876,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.9319564700126648,0.12371426820755,0.1125225722789764,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.9337182641029358,0.1242989376187324,0.1190694272518158,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9342291355133056,0.1245469003915786,0.0880684405565261,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.353759765625,0.9181236624717712,0.1185944899916648,0.1140179187059402,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558349609375,0.9140669107437134,0.1474680304527282,0.5346171855926514,289.3399658203125,286.1499938964844,288.0542907714844,287.2091369628906,290.0517883300781,297.6285095214844,289.27154541015625,1.0,0.2108210623264312,1.0,1.0,0.0,1.0,-1.156552791595459,1.1565515995025637,1.1674544566631084e-06,0.8736100196838379,0.0,0.0,0.0,15.809168815612791,65.0,-1145.02587890625,-0.0,119.8996810913086,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2345886230469,0.9294069409370422,0.1229679659008979,0.1117830798029899,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344055175781,0.9311301708221436,0.1235430166125297,0.1182743534445762,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2343444824219,0.9317888617515564,0.1238397434353828,0.0875160098075866,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.236328125,0.9147586226463318,0.1175413206219673,0.1129787936806678,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2355041503906,0.9300797581672668,0.1469757109880447,0.5594180822372437,289.222412109375,286.1499938964844,288.0639038085937,287.2166442871094,290.0614318847656,297.6122436523437,289.1605834960937,1.0,0.215878427028656,1.0,1.0,0.0,1.0,-1.188015103340149,1.188013792037964,1.2215645028845756e-06,0.8987954258918762,0.0,0.0,0.0,16.257543563842773,85.0,-1064.008544921875,-0.0,128.48646545410156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7755265831947327,0.1191859617829322,0.1086788102984428,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7771192789077759,0.120032675564289,0.1151379644870758,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7778874039649963,0.120363064110279,0.0852880552411079,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.76180100440979,0.11270322650671,0.1085037291049957,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.8223906755447388,0.1418933868408203,0.6467569470405579,288.7507629394531,286.1499938964844,288.1162109375,287.2576599121094,290.1139221191406,297.5051574707031,288.7212219238281,1.0,0.2449584454298019,1.0,1.0,0.0,1.0,-1.2774039506912231,1.2774025201797483,1.3854944427293958e-06,0.9716892838478088,0.0,0.0,0.0,27.881881713867188,73.0,-663.6297607421875,-0.0,179.4612579345703,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.7755265831947327,0.1191859617829322,0.1086788102984428,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7771192789077759,0.120032675564289,0.1151379644870758,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.7778874039649963,0.120363064110279,0.0852880552411079,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603454589844,0.76180100440979,0.11270322650671,0.1085037291049957,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75537109375,0.8223906755447388,0.1418933868408203,0.6467569470405579,288.7507629394531,286.1499938964844,288.1162109375,287.2576599121094,290.1139221191406,297.5051574707031,288.7212219238281,1.0,0.2449584454298019,1.0,1.0,0.0,1.0,-1.2774039506912231,1.2774025201797483,1.3854944427293958e-06,0.9716892838478088,0.0,0.0,0.0,27.881881713867188,73.0,-663.6297607421875,-0.0,179.4612579345703,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.7209774851799011,0.1174553483724594,0.1073577776551246,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7228189706802368,0.1185735911130905,0.1139782294631004,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246643066406,0.723349928855896,0.1188065186142921,0.0843825712800026,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.7075316309928894,0.1106811538338661,0.1067848578095436,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6222229003906,0.7610995173454285,0.1395730376243591,0.6367625594139099,288.6188659667969,286.1499938964844,288.14263916015625,287.27838134765625,290.14031982421875,297.45806884765625,288.5970458984375,1.0,0.2535516917705536,1.0,1.0,0.0,1.0,-1.2592769861221311,1.2592755556106567,1.3512750456357026e-06,0.9570637941360474,0.0,0.0,0.0,36.2774772644043,73.0,-496.3360595703125,-0.0,191.602279663086,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6911139488220215,0.1160077229142189,0.1061609834432601,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6937118172645569,0.1173987910151481,0.1129765510559082,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6940765380859375,0.1175151020288467,0.0835673958063125,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6764930486679077,0.1089868322014808,0.1052709743380546,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242614746094,0.7315288186073303,0.1377735882997512,0.6286934018135071,288.5217590332031,286.25,288.169189453125,287.2992248535156,290.16680908203125,297.4193725585937,288.5054931640625,1.0,0.2595379650592804,1.0,1.0,0.0,1.0,-1.244153380393982,1.2441520690917969,1.3231331195129314e-06,0.9448318481445312,0.0,0.0,0.0,42.27098083496094,61.0,-367.2298889160156,-0.0,199.30337524414065,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6629819869995117,0.113947793841362,0.1043181121349334,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664453148841858,0.1158229932188987,0.1115150153636932,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663299798965454,0.1157059147953987,0.082323670387268,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484772562980652,0.1064729765057563,0.1028906777501106,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704002320766449,0.1353872418403625,0.6175158023834229,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,290.2200927734375,297.3616027832031,288.3926696777344,1.0,0.265210747718811,1.0,1.0,0.0,1.0,-1.2224150896072388,1.2224137783050537,1.2833388609578833e-06,0.9272146821022034,0.0,0.0,0.0,48.821136474609375,49.0,-190.7630310058593,-0.0,205.7078399658203,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6629819869995117,0.113947793841362,0.1043181121349334,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664453148841858,0.1158229932188987,0.1115150153636932,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663299798965454,0.1157059147953987,0.082323670387268,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6484772562980652,0.1064729765057563,0.1028906777501106,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704002320766449,0.1353872418403625,0.6175158023834229,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,290.2200927734375,297.3616027832031,288.3926696777344,1.0,0.265210747718811,1.0,1.0,0.0,1.0,-1.2224150896072388,1.2224137783050537,1.2833388609578833e-06,0.9272146821022034,0.0,0.0,0.0,48.821136474609375,49.0,-190.7630310058593,-0.0,205.7078399658203,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570580005645752,0.1128094568848609,0.1031449288129806,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612844467163086,0.1150800213217735,0.1106737032532692,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607491970062256,0.1147522702813148,0.0815507918596267,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419367790222168,0.1048939302563667,0.1012359708547592,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.697705090045929,0.1341657042503357,0.6110729575157166,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,290.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646487653255462,1.0,1.0,0.0,1.0,-1.2093464136123655,1.2093451023101809,1.259772147932381e-06,0.9165873527526855,0.0,0.0,0.0,49.77141952514648,37.0,-85.06927490234375,-0.0,203.2726593017578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570580005645752,0.1128094568848609,0.1031449288129806,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612844467163086,0.1150800213217735,0.1106737032532692,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607491970062256,0.1147522702813148,0.0815507918596267,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419367790222168,0.1048939302563667,0.1012359708547592,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.697705090045929,0.1341657042503357,0.6110729575157166,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,290.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646487653255462,1.0,1.0,0.0,1.0,-1.2093464136123655,1.2093451023101809,1.259772147932381e-06,0.9165873527526855,0.0,0.0,0.0,49.77141952514648,37.0,-85.06927490234375,-0.0,203.2726593017578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641727685928345,0.1123373061418533,0.1024770960211753,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692466139793396,0.1149386763572692,0.1102970987558364,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.668299674987793,0.114419437944889,0.0811359733343124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475646495819092,0.1039912179112434,0.1001226082444191,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057524919509888,0.1337157934904098,0.6077461242675781,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,290.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597297132015228,1.0,1.0,0.0,1.0,-1.202263116836548,1.2022618055343628,1.247091518052912e-06,0.9107929468154908,0.0,0.0,0.0,46.81904220581055,25.0,-21.617048263549805,-0.0,194.87164306640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641727685928345,0.1123373061418533,0.1024770960211753,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692466139793396,0.1149386763572692,0.1102970987558364,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.668299674987793,0.114419437944889,0.0811359733343124,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475646495819092,0.1039912179112434,0.1001226082444191,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057524919509888,0.1337157934904098,0.6077461242675781,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,290.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597297132015228,1.0,1.0,0.0,1.0,-1.202263116836548,1.2022618055343628,1.247091518052912e-06,0.9107929468154908,0.0,0.0,0.0,46.81904220581055,25.0,-21.617048263549805,-0.0,194.87164306640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830295920372009,0.1123251989483833,0.102165549993515,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.689010739326477,0.1152147427201271,0.11025071144104,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876335740089417,0.1145174726843833,0.0809749290347099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642506718635559,0.103561632335186,0.0993963256478309,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246313691139221,0.1337679028511047,0.6064448952674866,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,290.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517118453979492,1.0,1.0,0.0,1.0,-1.1992050409317017,1.1992038488388062,1.2416112440405414e-06,0.9082522392272948,0.0,0.0,0.0,41.26848602294922,25.0,16.43440818786621,-0.0,182.5484313964844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830295920372009,0.1123251989483833,0.102165549993515,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.689010739326477,0.1152147427201271,0.11025071144104,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876335740089417,0.1145174726843833,0.0809749290347099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642506718635559,0.103561632335186,0.0993963256478309,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246313691139221,0.1337679028511047,0.6064448952674866,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,290.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517118453979492,1.0,1.0,0.0,1.0,-1.1992050409317017,1.1992038488388062,1.2416112440405414e-06,0.9082522392272948,0.0,0.0,0.0,41.26848602294922,25.0,16.43440818786621,-0.0,182.5484313964844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6928946375846863,0.1124429777264595,0.1021477803587913,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992401480674744,0.1154656484723091,0.1103609502315521,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976664662361145,0.1146837323904037,0.0809963196516037,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732016801834106,0.1034763604402542,0.0991835072636604,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337542772293091,0.1339229047298431,0.6065177917480469,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,290.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486312240362167,1.0,1.0,0.0,1.0,-1.1991727352142334,1.199171543121338,1.2415208630045529e-06,0.9081854820251464,0.0,0.0,0.0,38.88571548461914,25.0,29.19634056091309,-0.0,177.67660522460938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.702159583568573,0.1126195564866066,0.102204605937004,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088019847869873,0.1157709062099456,0.1105445921421051,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070500254631042,0.1149060130119323,0.0810734182596206,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817328929901123,0.1034548357129097,0.0990535914897918,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.742381751537323,0.1341372728347778,0.6069701910018921,288.3753967285156,286.75,288.4336242675781,287.5061950683594,290.4312438964844,297.26593017578125,288.37890625,1.0,0.2459825426340103,1.0,1.0,0.0,1.0,-1.1999404430389404,1.199939250946045,1.242850885319058e-06,0.9087693095207214,0.0,0.0,0.0,36.88643264770508,25.0,38.988067626953125,-0.0,173.8345489501953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190576195716858,0.1131038814783096,0.1024768650531768,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255663871765137,0.1165016740560531,0.1110678240656852,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236706018447876,0.1154737025499343,0.0813453420996666,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981297135353088,0.1035560965538024,0.0989738926291465,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593295574188232,0.1346895098686218,0.6086484789848328,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,290.4820861816406,297.2568359375,288.41717529296875,1.0,0.241817444562912,1.0,1.0,0.0,1.0,-1.2031397819519043,1.2031384706497192,1.2484708804549882e-06,0.9112842082977296,0.0,0.0,0.0,33.61116409301758,25.0,52.08055114746094,-0.0,168.12066650390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190576195716858,0.1131038814783096,0.1024768650531768,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255663871765137,0.1165016740560531,0.1110678240656852,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236706018447876,0.1154737025499343,0.0813453420996666,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981297135353088,0.1035560965538024,0.0989738926291465,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593295574188232,0.1346895098686218,0.6086484789848328,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,290.4820861816406,297.2568359375,288.41717529296875,1.0,0.241817444562912,1.0,1.0,0.0,1.0,-1.2031397819519043,1.2031384706497192,1.2484708804549882e-06,0.9112842082977296,0.0,0.0,0.0,33.61116409301758,25.0,52.08055114746094,-0.0,168.12066650390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333991527557373,0.1137133613228797,0.1029021888971328,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404157519340515,0.1173440292477607,0.1117391735315322,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738167405128479,0.1161548420786857,0.0817283764481544,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130199074745178,0.103795900940895,0.0990692973136901,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755751609802246,0.1353439837694168,0.6110048890113831,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,290.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388664484024047,1.0,1.0,0.0,1.0,-1.207858324050903,1.2078571319580078,1.2568214060593164e-06,0.9150307178497314,0.0,0.0,0.0,31.104633331298828,25.0,59.26341247558594,-0.0,164.41226196289062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333991527557373,0.1137133613228797,0.1029021888971328,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404157519340515,0.1173440292477607,0.1117391735315322,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.738167405128479,0.1161548420786857,0.0817283764481544,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130199074745178,0.103795900940895,0.0990692973136901,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755751609802246,0.1353439837694168,0.6110048890113831,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,290.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388664484024047,1.0,1.0,0.0,1.0,-1.207858324050903,1.2078571319580078,1.2568214060593164e-06,0.9150307178497314,0.0,0.0,0.0,31.104633331298828,25.0,59.26341247558594,-0.0,164.41226196289062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455169558525085,0.114350713789463,0.1033882722258567,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532540559768677,0.1181845590472221,0.1124459281563758,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505995631217957,0.1168465837836265,0.0821466296911239,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244374752044678,0.1041006371378898,0.0992650464177131,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894534468650818,0.1359928846359253,0.6135222315788269,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,290.5756225585937,297.2447814941406,288.5017395019531,1.0,0.2369792908430099,1.0,1.0,0.0,1.0,-1.2130485773086548,1.2130472660064695,1.2660620996030048e-06,0.9191672801971436,0.0,0.0,0.0,29.320783615112305,25.0,62.531044006347656,-0.0,162.3059844970703,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465354800224304,0.1144088432192802,0.1034338921308517,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543378472328186,0.118259809911251,0.112510435283184,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516465187072754,0.116908885538578,0.082185223698616,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253538370132446,0.1041300594806671,0.0992858335375785,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906031012535095,0.1360504329204559,0.6137511730194092,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,290.5793762207031,297.244384765625,288.50537109375,1.0,0.2368458211421966,1.0,1.0,0.0,1.0,-1.213526725769043,1.2135255336761477,1.2669162288148073e-06,0.9195488691329956,0.0,0.0,0.0,29.185020446777344,25.0,62.70621490478516,-0.0,162.16993713378906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
