time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587444186210632,0.1151672005653381,0.1040430068969726,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673349380493164,0.1192237958312034,0.1133500710129737,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641832232475281,0.1177114397287368,0.0826924741268158,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360568046569824,0.1045315712690353,0.0995889529585838,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040618896484375,0.136777713894844,0.6167039275169373,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,290.625244140625,297.23974609375,288.5511474609375,1.0,0.2355359494686126,1.0,1.0,0.0,1.0,-1.2197825908660889,1.2197812795639038,1.278128820558777e-06,0.924546480178833,0.0,0.0,0.0,27.7145938873291,25.0,63.72537612915039,-0.0,161.0128631591797,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587444186210632,0.1151672005653381,0.1040430068969726,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673349380493164,0.1192237958312034,0.1133500710129737,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641832232475281,0.1177114397287368,0.0826924741268158,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360568046569824,0.1045315712690353,0.0995889529585838,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040618896484375,0.136777713894844,0.6167039275169373,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,290.625244140625,297.23974609375,288.5511474609375,1.0,0.2355359494686126,1.0,1.0,0.0,1.0,-1.2197825908660889,1.2197812795639038,1.278128820558777e-06,0.924546480178833,0.0,0.0,0.0,27.7145938873291,25.0,63.72537612915039,-0.0,161.0128631591797,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.764470100402832,0.115565501153469,0.104370892047882,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734178900718689,0.1197185963392257,0.1137886792421341,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700424790382385,0.1181261837482452,0.0829603299498558,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409723401069641,0.1047523394227027,0.0997661352157592,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100614547729492,0.1371428668498993,0.6182200312614441,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,290.6473693847656,297.2376708984375,288.57391357421875,1.0,0.235095664858818,1.0,1.0,0.0,1.0,-1.2230565547943115,1.223055362701416,1.2840259842050727e-06,0.9271653294563292,0.0,0.0,0.0,27.11571502685547,25.0,63.58346176147461,-0.0,160.75648498535156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699308395385742,0.1159746646881103,0.104711890220642,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792037725448608,0.1202197670936584,0.1142369508743286,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756122946739197,0.1185479387640953,0.0832357183098793,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456360459327698,0.1049842610955238,0.0999575033783912,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154500126838684,0.1375064998865127,0.6197471618652344,288.5918884277344,287.25,288.6708374023437,287.68585205078125,290.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347734868526458,1.0,1.0,0.0,1.0,-1.2263972759246826,1.2263959646224976,1.2900634374091169e-06,0.9298394918441772,0.0,0.0,0.0,26.592369079589844,25.0,63.10721206665039,-0.0,160.67572021484375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800357937812805,0.1168214753270149,0.1054278165102005,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898581624031067,0.1212364733219146,0.1151561141014099,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858625054359436,0.1194083914160728,0.0838048160076141,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.75425124168396,0.1054770499467849,0.1003765314817428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248733282089233,0.1382240056991577,0.6228010654449463,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,290.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344236969947815,1.0,1.0,0.0,1.0,-1.2332117557525637,1.2332104444503784,1.302442228734435e-06,0.9353002309799194,0.0,0.0,0.0,25.735816955566406,25.0,61.350852966308594,-0.0,160.94976806640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800357937812805,0.1168214753270149,0.1054278165102005,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898581624031067,0.1212364733219146,0.1151561141014099,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858625054359436,0.1194083914160728,0.0838048160076141,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.75425124168396,0.1054770499467849,0.1003765314817428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248733282089233,0.1382240056991577,0.6228010654449463,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,290.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344236969947815,1.0,1.0,0.0,1.0,-1.2332117557525637,1.2332104444503784,1.302442228734435e-06,0.9353002309799194,0.0,0.0,0.0,25.735816955566406,25.0,61.350852966308594,-0.0,160.94976806640625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789042055606842,0.1177011653780937,0.1061823368072509,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799283504486084,0.1222655400633812,0.1160969361662864,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949249744415283,0.1202865615487098,0.0843932479619979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619447708129883,0.1060034111142158,0.1008368209004402,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329257369041443,0.1389223337173462,0.6258153319358826,288.6781311035156,287.45001220703125,288.75,287.7422180175781,290.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343891561031341,1.0,1.0,0.0,1.0,-1.2401237487792969,1.2401224374771118,1.3150851145837803e-06,0.9408469200134276,0.0,0.0,0.0,25.085674285888672,25.0,58.7451286315918,-0.0,161.68885803222656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789042055606842,0.1177011653780937,0.1061823368072509,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.799283504486084,0.1222655400633812,0.1160969361662864,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949249744415283,0.1202865615487098,0.0843932479619979,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619447708129883,0.1060034111142158,0.1008368209004402,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329257369041443,0.1389223337173462,0.6258153319358826,288.6781311035156,287.45001220703125,288.75,287.7422180175781,290.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343891561031341,1.0,1.0,0.0,1.0,-1.2401237487792969,1.2401224374771118,1.3150851145837803e-06,0.9408469200134276,0.0,0.0,0.0,25.085674285888672,25.0,58.7451286315918,-0.0,161.68885803222656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970201373100281,0.1186115071177482,0.1069702357053756,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075451850891113,0.1233018934726715,0.1170518174767494,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802882730960846,0.1211789771914482,0.0849967151880264,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768775224685669,0.1065563857555389,0.101330392062664,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398922085762024,0.1395961940288543,0.6287546753883362,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,290.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345921397209167,1.0,1.0,0.0,1.0,-1.247060775756836,1.2470594644546509,1.3278589676701813e-06,0.9464176297187804,0.0,0.0,0.0,24.59467124938965,25.0,56.031646728515625,-0.0,162.77833557128906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970201373100281,0.1186115071177482,0.1069702357053756,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075451850891113,0.1233018934726715,0.1170518174767494,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802882730960846,0.1211789771914482,0.0849967151880264,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.768775224685669,0.1065563857555389,0.101330392062664,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398922085762024,0.1395961940288543,0.6287546753883362,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,290.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345921397209167,1.0,1.0,0.0,1.0,-1.247060775756836,1.2470594644546509,1.3278589676701813e-06,0.9464176297187804,0.0,0.0,0.0,24.59467124938965,25.0,56.031646728515625,-0.0,162.77833557128906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040893077850342,0.1195517554879188,0.1077902019023895,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145323395729065,0.1243436858057975,0.1180168762803077,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097897171974182,0.1220834851264953,0.0856124907732009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748194336891174,0.1071296483278274,0.1018491834402084,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459413051605225,0.1402434855699539,0.6315988302230835,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,290.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349736839532852,1.0,1.0,0.0,1.0,-1.2539793252944946,1.2539780139923096,1.340680228167912e-06,0.9519731998443604,0.0,0.0,0.0,24.226377487182617,25.0,54.256778717041016,-0.0,164.1328582763672,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040893077850342,0.1195517554879188,0.1077902019023895,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145323395729065,0.1243436858057975,0.1180168762803077,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097897171974182,0.1220834851264953,0.0856124907732009,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748194336891174,0.1071296483278274,0.1018491834402084,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459413051605225,0.1402434855699539,0.6315988302230835,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,290.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349736839532852,1.0,1.0,0.0,1.0,-1.2539793252944946,1.2539780139923096,1.340680228167912e-06,0.9519731998443604,0.0,0.0,0.0,24.226377487182617,25.0,54.256778717041016,-0.0,164.1328582763672,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073123097419739,0.1200321763753891,0.1082109808921814,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176365494728088,0.1248667389154434,0.1185028105974197,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128327131271362,0.1225402504205703,0.0859245583415031,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775805592536926,0.1074237525463104,0.10211693495512,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486664891242981,0.1405572891235351,0.6329832077026367,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,290.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352170050144195,1.0,1.0,0.0,1.0,-1.2574254274368286,1.257423996925354,1.3470970543494332e-06,0.9547404646873474,0.0,0.0,0.0,24.078998565673828,25.0,53.64104080200195,-0.0,164.88912963867188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103011250495911,0.1205193027853965,0.1086385548114776,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205438852310181,0.1253913938999176,0.1189909949898719,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156616687774658,0.1230001002550125,0.0862393602728843,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7801945805549622,0.1077246814966201,0.1023909375071525,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512189984321594,0.140864759683609,0.6343425512313843,288.795166015625,287.75,288.8599853515625,287.8180847167969,290.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354888468980789,1.0,1.0,0.0,1.0,-1.260863184928894,1.2608617544174194,1.3535187690649764e-06,0.9575011730194092,0.0,0.0,0.0,23.95165252685547,25.0,53.15669250488281,-0.0,165.68914794921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157323002815247,0.1215136647224426,0.1095135360956192,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825904369354248,0.1264462172985077,0.1199742034077644,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208286762237549,0.123928427696228,0.0868765413761138,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850701808929443,0.1083504781126976,0.1029628366231918,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558837175369263,0.1414618790149688,0.6369885802268982,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,290.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361026406288147,1.0,1.0,0.0,1.0,-1.267721176147461,1.267719864845276,1.366391074952844e-06,0.9630095362663268,0.0,0.0,0.0,23.745830535888672,25.0,52.476470947265625,-0.0,167.3999786376953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157323002815247,0.1215136647224426,0.1095135360956192,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825904369354248,0.1264462172985077,0.1199742034077644,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208286762237549,0.123928427696228,0.0868765413761138,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850701808929443,0.1083504781126976,0.1029628366231918,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558837175369263,0.1414618790149688,0.6369885802268982,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,290.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361026406288147,1.0,1.0,0.0,1.0,-1.267721176147461,1.267719864845276,1.366391074952844e-06,0.9630095362663268,0.0,0.0,0.0,23.745830535888672,25.0,52.476470947265625,-0.0,167.3999786376953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206362128257751,0.1225348263978958,0.1104146540164947,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830807089805603,0.1275095343589782,0.1209671348333358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255038261413574,0.1248678117990493,0.0875230208039283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789559543132782,0.1090046763420105,0.1035646945238113,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600519895553589,0.1420368552207946,0.6395424604415894,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,290.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367909103631973,1.0,1.0,0.0,1.0,-1.2745587825775146,1.27455735206604,1.37930737764691e-06,0.9685035347938538,0.0,0.0,0.0,23.59206771850586,25.0,52.06277847290039,-0.0,169.23281860351562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206362128257751,0.1225348263978958,0.1104146540164947,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830807089805603,0.1275095343589782,0.1209671348333358,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8255038261413574,0.1248678117990493,0.0875230208039283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.789559543132782,0.1090046763420105,0.1035646945238113,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600519895553589,0.1420368552207946,0.6395424604415894,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,290.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367909103631973,1.0,1.0,0.0,1.0,-1.2745587825775146,1.27455735206604,1.37930737764691e-06,0.9685035347938538,0.0,0.0,0.0,23.59206771850586,25.0,52.06277847290039,-0.0,169.23281860351562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251845240592957,0.1235795095562934,0.1113392636179924,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353888988494873,0.1285827159881591,0.1219705715775489,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298357129096985,0.1258183568716049,0.0881783589720726,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937541007995605,0.1096850559115409,0.1041930615901947,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863827645778656,0.142592042684555,0.6420119404792786,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,290.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375348359346389,1.0,1.0,0.0,1.0,-1.2813783884048462,1.2813770771026611,1.3922730204285472e-06,0.9739862084388732,0.0,0.0,0.0,23.4773006439209,25.0,51.812965393066406,-0.0,171.16175842285156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251845240592957,0.1235795095562934,0.1113392636179924,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353888988494873,0.1285827159881591,0.1219705715775489,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298357129096985,0.1258183568716049,0.0881783589720726,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937541007995605,0.1096850559115409,0.1041930615901947,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.863827645778656,0.142592042684555,0.6420119404792786,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,290.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375348359346389,1.0,1.0,0.0,1.0,-1.2813783884048462,1.2813770771026611,1.3922730204285472e-06,0.9739862084388732,0.0,0.0,0.0,23.4773006439209,25.0,51.812965393066406,-0.0,171.16175842285156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.829496443271637,0.1246449053287506,0.1122839972376823,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397529125213623,0.129667043685913,0.1229853332042694,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339346051216125,0.1267806589603424,0.0888425931334495,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977386116981506,0.1103917881846427,0.1048473939299583,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673018217086792,0.1431296467781067,0.6444054841995239,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,291.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383204996585846,1.0,1.0,0.0,1.0,-1.2881865501403809,1.2881851196289062,1.4053007362235803e-06,0.9794635772705078,0.0,0.0,0.0,23.39144897460937,25.0,51.66289520263672,-0.0,173.16807556152344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.829496443271637,0.1246449053287506,0.1122839972376823,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397529125213623,0.129667043685913,0.1229853332042694,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339346051216125,0.1267806589603424,0.0888425931334495,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977386116981506,0.1103917881846427,0.1048473939299583,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673018217086792,0.1431296467781067,0.6444054841995239,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,291.0050964355469,297.2152099609375,288.9482421875,1.0,0.2383204996585846,1.0,1.0,0.0,1.0,-1.2881865501403809,1.2881851196289062,1.4053007362235803e-06,0.9794635772705078,0.0,0.0,0.0,23.39144897460937,25.0,51.66289520263672,-0.0,173.16807556152344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315933346748352,0.1251849830150604,0.1127633675932884,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418795466423035,0.1302137374877929,0.1234972104430198,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359243869781494,0.1272664368152618,0.0891781225800514,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996755242347717,0.1107550859451294,0.1051842495799064,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689510822296143,0.1433924436569214,0.6455760598182678,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,291.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2387256026268005,1.0,1.0,0.0,1.0,-1.2915886640548706,1.291587233543396,1.4118426179265953e-06,0.9822025299072266,0.0,0.0,0.0,23.35682487487793,25.0,51.6119499206543,-0.0,174.19577026367188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336637616157532,0.1257299333810806,0.113247275352478,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439807891845703,0.1307636499404907,0.1240122318267822,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378865122795105,0.1277554333209991,0.0895159915089607,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015862703323364,0.1111253127455711,0.1055276244878768,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870553195476532,0.1436515003442764,0.6467302441596985,288.98175048828125,288.25,289.0433349609375,287.94403076171875,291.041748046875,297.21484375,288.9852905273437,1.0,0.2391375005245208,1.0,1.0,0.0,1.0,-1.29499089717865,1.2949894666671753,1.4184063275024528e-06,0.9849430322647096,0.0,0.0,0.0,23.326648712158203,25.0,51.57234573364258,-0.0,175.23805236816406,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377586603164673,0.1268344074487686,0.1142285242676734,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481378555297852,0.1318735778331756,0.1250520199537277,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417596220970154,0.1287434548139572,0.0901989042758941,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805363655090332,0.1118892580270767,0.1062362939119339,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736477494239807,0.1441591531038284,0.6489921808242798,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,291.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399785667657852,1.0,1.0,0.0,1.0,-1.3018025159835815,1.301801085472107,1.4316119631985202e-06,0.9904340505599976,0.0,0.0,0.0,23.2768783569336,25.0,51.517520904541016,-0.0,177.3627471923828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377586603164673,0.1268344074487686,0.1142285242676734,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481378555297852,0.1318735778331756,0.1250520199537277,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417596220970154,0.1287434548139572,0.0901989042758941,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.805363655090332,0.1118892580270767,0.1062362939119339,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736477494239807,0.1441591531038284,0.6489921808242798,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,291.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399785667657852,1.0,1.0,0.0,1.0,-1.3018025159835815,1.301801085472107,1.4316119631985202e-06,0.9904340505599976,0.0,0.0,0.0,23.2768783569336,25.0,51.517520904541016,-0.0,177.3627471923828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418353199958801,0.1279584318399429,0.1152276396751403,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.85227370262146,0.1329977810382843,0.1261054426431656,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456054925918579,0.1297454982995987,0.0908917412161827,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809067964553833,0.1126838698983192,0.1069744527339935,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766369223594666,0.1446539163589477,0.6511966586112976,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,291.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408385723829269,1.0,1.0,0.0,1.0,-1.308630347251892,1.3086289167404177,1.444936287953169e-06,0.9959444999694824,0.0,0.0,0.0,23.237756729125977,25.0,51.4841194152832,-0.0,179.5360565185547,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418353199958801,0.1279584318399429,0.1152276396751403,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.85227370262146,0.1329977810382843,0.1261054426431656,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456054925918579,0.1297454982995987,0.0908917412161827,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.809067964553833,0.1126838698983192,0.1069744527339935,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766369223594666,0.1446539163589477,0.6511966586112976,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,291.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408385723829269,1.0,1.0,0.0,1.0,-1.308630347251892,1.3086289167404177,1.444936287953169e-06,0.9959444999694824,0.0,0.0,0.0,23.237756729125977,25.0,51.4841194152832,-0.0,179.5360565185547,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459339141845703,0.129102349281311,0.1162447705864906,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564250469207764,0.1341370791196823,0.1271731853485107,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494625091552734,0.1307622641324997,0.0915949195623397,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126896619796753,0.1135088875889778,0.1077417209744453,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795591592788696,0.1451369076967239,0.6533482670783997,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,291.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417139410972595,1.0,1.0,0.0,1.0,-1.3154809474945068,1.3154795169830322,1.45839373999479e-06,1.0014803409576416,0.0,0.0,0.0,23.206165313720703,25.0,51.46355438232422,-0.0,181.7538604736328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459339141845703,0.129102349281311,0.1162447705864906,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564250469207764,0.1341370791196823,0.1271731853485107,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494625091552734,0.1307622641324997,0.0915949195623397,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126896619796753,0.1135088875889778,0.1077417209744453,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795591592788696,0.1451369076967239,0.6533482670783997,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,291.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417139410972595,1.0,1.0,0.0,1.0,-1.3154809474945068,1.3154795169830322,1.45839373999479e-06,1.0014803409576416,0.0,0.0,0.0,23.206165313720703,25.0,51.46355438232422,-0.0,181.7538604736328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500862121582031,0.1302663534879684,0.1172799915075302,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606210350990295,0.1352921277284622,0.1282557994127273,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853361189365387,0.1317943632602691,0.0923087894916534,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162792325019836,0.1143631041049957,0.1085371300578117,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824461102485657,0.1456093937158584,0.6554519534111023,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,291.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426020950078964,1.0,1.0,0.0,1.0,-1.3223601579666138,1.3223587274551392,1.4719971659360451e-06,1.0070463418960571,0.0,0.0,0.0,23.179746627807617,25.0,51.45060729980469,-0.0,184.013412475586,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500862121582031,0.1302663534879684,0.1172799915075302,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606210350990295,0.1352921277284622,0.1282557994127273,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853361189365387,0.1317943632602691,0.0923087894916534,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162792325019836,0.1143631041049957,0.1085371300578117,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824461102485657,0.1456093937158584,0.6554519534111023,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,291.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426020950078964,1.0,1.0,0.0,1.0,-1.3223601579666138,1.3223587274551392,1.4719971659360451e-06,1.0070463418960571,0.0,0.0,0.0,23.179746627807617,25.0,51.45060729980469,-0.0,184.013412475586,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521900177001953,0.1308561861515045,0.1178046390414238,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627424240112305,0.1358758509159088,0.1288029551506042,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553334474563599,0.1323165148496627,0.0926699638366699,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180737495422363,0.1148006319999694,0.1089449822902679,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838834166526794,0.145842045545578,0.656487226486206,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,291.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430505454540252,1.0,1.0,0.0,1.0,-1.325812578201294,1.3258110284805298,1.4788581665925449e-06,1.0098423957824707,0.0,0.0,0.0,23.167984008789062,25.0,51.446067810058594,-0.0,185.1586151123047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543160557746887,0.1314510405063629,0.1183337792754173,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648830056190491,0.1364636421203613,0.1293539106845855,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573247194290161,0.1328426301479339,0.0930338874459266,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198732733726501,0.1152444332838058,0.1093588769435882,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.885321319103241,0.1460726112127304,0.6575128436088562,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,291.2251281738281,297.217041015625,289.17022705078125,1.0,0.2435015439987182,1.0,1.0,0.0,1.0,-1.32927405834198,1.3292725086212158,1.4857598671369487e-06,1.0126473903656006,0.0,0.0,0.0,23.156883239746094,25.0,51.44235610961914,-0.0,186.3136749267578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858644425868988,0.1326560080051422,0.1194057092070579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692314028739929,0.1376523673534393,0.1304678916931152,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613741397857666,0.1339070796966552,0.0937701985239982,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235035538673401,0.1161509156227111,0.1102045029401779,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882092833518982,0.1465280652046203,0.6595377326011658,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,291.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244410902261734,1.0,1.0,0.0,1.0,-1.3362276554107666,1.3362261056900024,1.4996934396549475e-06,1.018287181854248,0.0,0.0,0.0,23.13606834411621,25.0,51.43676376342773,-0.0,188.6535186767578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
