time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858644425868988,0.1326560080051422,0.1194057092070579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692314028739929,0.1376523673534393,0.1304678916931152,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613741397857666,0.1339070796966552,0.0937701985239982,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235035538673401,0.1161509156227111,0.1102045029401779,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882092833518982,0.1465280652046203,0.6595377326011658,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,291.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244410902261734,1.0,1.0,0.0,1.0,-1.3362276554107666,1.3362261056900024,1.4996934396549475e-06,1.018287181854248,0.0,0.0,0.0,23.13606834411621,25.0,51.43676376342773,-0.0,188.6535186767578,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630901575088501,0.1338818669319152,0.1204962953925132,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873686671257019,0.1388607770204544,0.1315998435020446,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655282855033875,0.1349885314702987,0.0945182517170906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272039294242859,0.1170837059617042,0.1110747382044792,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911292552947998,0.1469766348600387,0.6615304350852966,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,291.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453299164772033,1.0,1.0,0.0,1.0,-1.3432302474975586,1.3432286977767944,1.513817664999806e-06,1.023972511291504,0.0,0.0,0.0,23.11621856689453,25.0,51.43295669555664,-0.0,191.03428649902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630901575088501,0.1338818669319152,0.1204962953925132,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.873686671257019,0.1388607770204544,0.1315998435020446,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655282855033875,0.1349885314702987,0.0945182517170906,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272039294242859,0.1170837059617042,0.1110747382044792,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911292552947998,0.1469766348600387,0.6615304350852966,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,291.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453299164772033,1.0,1.0,0.0,1.0,-1.3432302474975586,1.3432286977767944,1.513817664999806e-06,1.023972511291504,0.0,0.0,0.0,23.11621856689453,25.0,51.43295669555664,-0.0,191.03428649902344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676701784133911,0.1351291090250015,0.1216059327125549,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782679438591003,0.1400910317897796,0.1327520012855529,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698042631149292,0.1360877305269241,0.0952785313129425,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310061693191528,0.1180440261960029,0.1119707524776458,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940992951393127,0.1474191844463348,0.6634947657585144,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,291.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462587058544159,1.0,1.0,0.0,1.0,-1.3502914905548096,1.3502899408340454,1.5281533478628262e-06,1.029710054397583,0.0,0.0,0.0,23.09643745422364,25.0,51.43038940429688,-0.0,193.45790100097656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676701784133911,0.1351291090250015,0.1216059327125549,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782679438591003,0.1400910317897796,0.1327520012855529,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698042631149292,0.1360877305269241,0.0952785313129425,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310061693191528,0.1180440261960029,0.1119707524776458,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940992951393127,0.1474191844463348,0.6634947657585144,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,291.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462587058544159,1.0,1.0,0.0,1.0,-1.3502914905548096,1.3502899408340454,1.5281533478628262e-06,1.029710054397583,0.0,0.0,0.0,23.09643745422364,25.0,51.43038940429688,-0.0,193.45790100097656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723925948143005,0.1363971382379531,0.1227341517806053,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829841613769531,0.1413434445858001,0.1339247822761535,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742114305496216,0.1372045278549194,0.0960509702563285,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349321484565735,0.1190312877297401,0.1128921434283256,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971314430236816,0.1478566974401474,0.6654350757598877,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,291.371826171875,297.2237243652344,289.3180847167969,1.0,0.247197225689888,1.0,1.0,0.0,1.0,-1.3574161529541016,1.3574146032333374,1.5427117432409432e-06,1.0355026721954346,0.0,0.0,0.0,23.07621192932129,25.0,51.428619384765625,-0.0,195.9255523681641,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723925948143005,0.1363971382379531,0.1227341517806053,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829841613769531,0.1413434445858001,0.1339247822761535,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742114305496216,0.1372045278549194,0.0960509702563285,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349321484565735,0.1190312877297401,0.1128921434283256,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971314430236816,0.1478566974401474,0.6654350757598877,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,291.371826171875,297.2237243652344,289.3180847167969,1.0,0.247197225689888,1.0,1.0,0.0,1.0,-1.3574161529541016,1.3574146032333374,1.5427117432409432e-06,1.0355026721954346,0.0,0.0,0.0,23.07621192932129,25.0,51.428619384765625,-0.0,195.9255523681641,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748095631599426,0.1370391696691513,0.123305432498455,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853951692581177,0.1419783979654312,0.1345193684101104,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764668703079224,0.1377698481082916,0.0964419767260551,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369483351707458,0.1195353493094444,0.1133626699447631,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.898673415184021,0.1480737328529358,0.6663970351219177,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,291.3901672363281,297.2248229980469,289.3365478515625,1.0,0.247670367360115,1.0,1.0,0.0,1.0,-1.3610047101974487,1.3610031604766846,1.5500796735068434e-06,1.0384211540222168,0.0,0.0,0.0,23.065858840942383,25.0,51.4279899597168,-0.0,197.1768035888672,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772636651992798,0.1376863420009613,0.1238812953233718,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.887841522693634,0.1426190584897995,0.1351193040609359,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787572383880615,0.1383396834135055,0.0968360900878906,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390021324157715,0.1200460791587829,0.1138394996523857,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002337455749512,0.1482897996902465,0.6673542261123657,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,291.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481460720300674,1.0,1.0,0.0,1.0,-1.3646106719970703,1.3646091222763062,1.5575074030493852e-06,1.0413542985916138,0.0,0.0,0.0,23.055316925048828,25.0,51.42746353149414,-0.0,198.43975830078125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822831511497498,0.1389956474304199,0.12504643201828,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928396701812744,0.1439173072576522,0.136335015296936,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834431767463684,0.1394927203655243,0.0976335704326629,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432287573814392,0.1210871636867523,0.1148116514086723,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903414785861969,0.1487193405628204,0.6692561507225037,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,291.4451904296875,297.228271484375,289.3919982910156,1.0,0.249105304479599,1.0,1.0,0.0,1.0,-1.3718761205673218,1.3718745708465576,1.572544533701148e-06,1.0472643375396729,0.0,0.0,0.0,23.033632278442383,25.0,51.42665100097656,-0.0,201.00143432617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822831511497498,0.1389956474304199,0.12504643201828,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928396701812744,0.1439173072576522,0.136335015296936,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834431767463684,0.1394927203655243,0.0976335704326629,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432287573814392,0.1210871636867523,0.1148116514086723,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903414785861969,0.1487193405628204,0.6692561507225037,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,291.4451904296875,297.228271484375,289.3919982910156,1.0,0.249105304479599,1.0,1.0,0.0,1.0,-1.3718761205673218,1.3718745708465576,1.572544533701148e-06,1.0472643375396729,0.0,0.0,0.0,23.033632278442383,25.0,51.42665100097656,-0.0,201.00143432617188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874528408050537,0.1403254121541977,0.1262298673391342,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979805707931519,0.1452391296625137,0.1375728100538253,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882729411125183,0.1406643688678741,0.098443903028965,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476276993751526,0.1221551299095153,0.1158091500401496,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067699909210204,0.1491458564996719,0.671143114566803,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,291.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500756084918976,1.0,1.0,0.0,1.0,-1.3792178630828855,1.3792163133621216,1.5878359818088938e-06,1.0532357692718506,0.0,0.0,0.0,23.011110305786133,25.0,51.42613983154297,-0.0,203.61328125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874528408050537,0.1403254121541977,0.1262298673391342,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979805707931519,0.1452391296625137,0.1375728100538253,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882729411125183,0.1406643688678741,0.098443903028965,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476276993751526,0.1221551299095153,0.1158091500401496,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067699909210204,0.1491458564996719,0.671143114566803,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,291.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500756084918976,1.0,1.0,0.0,1.0,-1.3792178630828855,1.3792163133621216,1.5878359818088938e-06,1.0532357692718506,0.0,0.0,0.0,23.011110305786133,25.0,51.42613983154297,-0.0,203.61328125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927701711654663,0.1416749209165573,0.1274309307336807,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032631516456604,0.146584153175354,0.1388323456048965,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893246054649353,0.1418543457984924,0.099266916513443,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522087335586548,0.1232490986585617,0.1168311834335327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103356003761292,0.1495699882507324,0.6730181574821472,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,291.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510572373867035,1.0,1.0,0.0,1.0,-1.3866374492645264,1.3866358995437622,1.603386635906645e-06,1.059268593788147,0.0,0.0,0.0,22.98773002624512,25.0,51.425811767578125,-0.0,206.2766265869141,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927701711654663,0.1416749209165573,0.1274309307336807,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032631516456604,0.146584153175354,0.1388323456048965,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893246054649353,0.1418543457984924,0.099266916513443,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522087335586548,0.1232490986585617,0.1168311834335327,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103356003761292,0.1495699882507324,0.6730181574821472,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,291.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510572373867035,1.0,1.0,0.0,1.0,-1.3866374492645264,1.3866358995437622,1.603386635906645e-06,1.059268593788147,0.0,0.0,0.0,22.98773002624512,25.0,51.425811767578125,-0.0,206.2766265869141,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982337117195129,0.1430442184209823,0.1286496818065643,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088992476463318,0.1479528844356537,0.1401141285896301,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983633518218994,0.1430630981922149,0.1001029014587402,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569828867912292,0.1243692561984062,0.1178778931498527,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914100170135498,0.1499922573566436,0.6748836636543274,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,291.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520507276058197,1.0,1.0,0.0,1.0,-1.3941386938095093,1.3941370248794556,1.619206955183472e-06,1.0653643608093262,0.0,0.0,0.0,22.963502883911133,25.0,51.42564010620117,-0.0,208.99386596679688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982337117195129,0.1430442184209823,0.1286496818065643,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088992476463318,0.1479528844356537,0.1401141285896301,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983633518218994,0.1430630981922149,0.1001029014587402,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569828867912292,0.1243692561984062,0.1178778931498527,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.914100170135498,0.1499922573566436,0.6748836636543274,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,291.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520507276058197,1.0,1.0,0.0,1.0,-1.3941386938095093,1.3941370248794556,1.619206955183472e-06,1.0653643608093262,0.0,0.0,0.0,22.963502883911133,25.0,51.42564010620117,-0.0,208.99386596679688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010198712348938,0.1437363922595977,0.1292657852172851,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118879437446594,0.1486464142799377,0.1407635957002639,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900976300239563,0.1436747312545776,0.1005259081721305,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594456315040588,0.1249393224716186,0.1184106618165969,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160535335540771,0.1502028405666351,0.6758134961128235,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,291.57354736328125,297.2374267578125,289.5213317871094,1.0,0.252552181482315,1.0,1.0,0.0,1.0,-1.397921442985535,1.3979198932647705,1.6272223319901968e-06,1.068436861038208,0.0,0.0,0.0,22.951080322265625,25.0,51.42562103271485,-0.0,210.3736267089844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038485884666444,0.1444332301616668,0.1298860609531402,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.914974570274353,0.1493456959724426,0.1414184719324112,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036293029785156,0.1442909091711044,0.1009520590305328,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619588017463684,0.1255155950784683,0.1189492866396904,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.918052077293396,0.1504131853580474,0.676741898059845,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,291.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530566453933716,1.0,1.0,0.0,1.0,-1.4017248153686523,1.4017232656478882,1.6353063756469055e-06,1.0715248584747314,0.0,0.0,0.0,22.938447952270508,25.0,51.42560195922852,-0.0,211.76730346679688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098699688911438,0.145841047167778,0.1311392039060592,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921399474143982,0.1507618278264999,0.1427446752786636,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092676043510436,0.1455372124910354,0.1018140017986297,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671401739120483,0.1266869455575943,0.1200442463159561,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221783876419068,0.150833323597908,0.6785954833030701,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,291.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540749907493591,1.0,1.0,0.0,1.0,-1.409395456314087,1.4093937873840332,1.6516862615389982e-06,1.0777485370635986,0.0,0.0,0.0,22.912582397460938,25.0,51.425594329833984,-0.0,214.59776306152344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098699688911438,0.145841047167778,0.1311392039060592,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921399474143982,0.1507618278264999,0.1427446752786636,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092676043510436,0.1455372124910354,0.1018140017986297,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671401739120483,0.1266869455575943,0.1200442463159561,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221783876419068,0.150833323597908,0.6785954833030701,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,291.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540749907493591,1.0,1.0,0.0,1.0,-1.409395456314087,1.4093937873840332,1.6516862615389982e-06,1.0777485370635986,0.0,0.0,0.0,22.912582397460938,25.0,51.425594329833984,-0.0,214.59776306152344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163461923599244,0.147267997264862,0.1324094086885452,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280948042869568,0.1522020697593689,0.1440934836864471,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153403639793396,0.1468026340007782,0.1026891693472862,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725340962409973,0.1278838515281677,0.1211632788181305,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.92646723985672,0.1512530893087387,0.680446207523346,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,291.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551064789295196,1.0,1.0,0.0,1.0,-1.417155146598816,1.4171534776687622,1.6683595731592504e-06,1.084038257598877,0.0,0.0,0.0,22.88593292236328,25.0,51.42567443847656,-0.0,217.48817443847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163461923599244,0.147267997264862,0.1324094086885452,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280948042869568,0.1522020697593689,0.1440934836864471,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153403639793396,0.1468026340007782,0.1026891693472862,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725340962409973,0.1278838515281677,0.1211632788181305,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.92646723985672,0.1512530893087387,0.680446207523346,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,291.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551064789295196,1.0,1.0,0.0,1.0,-1.417155146598816,1.4171534776687622,1.6683595731592504e-06,1.084038257598877,0.0,0.0,0.0,22.88593292236328,25.0,51.42567443847656,-0.0,217.48817443847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923179805278778,0.1487135142087936,0.1336961537599563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349896907806396,0.153666079044342,0.1454645246267318,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217693209648132,0.1480869203805923,0.1035773530602455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781477808952332,0.1291056126356125,0.1223056688904762,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309138059616088,0.1516741514205932,0.682299017906189,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,291.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561513185501098,1.0,1.0,0.0,1.0,-1.425007462501526,1.4250057935714722,1.6853368833835702e-06,1.0903959274291992,0.0,0.0,0.0,22.85824203491211,25.0,51.425758361816406,-0.0,220.4403839111328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.923179805278778,0.1487135142087936,0.1336961537599563,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349896907806396,0.153666079044342,0.1454645246267318,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217693209648132,0.1480869203805923,0.1035773530602455,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781477808952332,0.1291056126356125,0.1223056688904762,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309138059616088,0.1516741514205932,0.682299017906189,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,291.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561513185501098,1.0,1.0,0.0,1.0,-1.425007462501526,1.4250057935714722,1.6853368833835702e-06,1.0903959274291992,0.0,0.0,0.0,22.85824203491211,25.0,51.425758361816406,-0.0,220.4403839111328,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930310308933258,0.1501781493425369,0.1349997520446777,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046880722046,0.1551546156406402,0.1468584090471267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285100102424622,0.1493908464908599,0.1044789776206016,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840116262435913,0.130352646112442,0.1234717443585395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355441331863404,0.1520997434854507,0.6841686367988586,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,291.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572108507156372,1.0,1.0,0.0,1.0,-1.4329723119735718,1.432970643043518,1.702665031189099e-06,1.0968369245529177,0.0,0.0,0.0,22.82835578918457,25.0,51.426082611083984,-0.0,223.4605407714844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930310308933258,0.1501781493425369,0.1349997520446777,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046880722046,0.1551546156406402,0.1468584090471267,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285100102424622,0.1493908464908599,0.1044789776206016,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840116262435913,0.130352646112442,0.1234717443585395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355441331863404,0.1520997434854507,0.6841686367988586,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,291.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572108507156372,1.0,1.0,0.0,1.0,-1.4329723119735718,1.432970643043518,1.702665031189099e-06,1.0968369245529177,0.0,0.0,0.0,22.82835578918457,25.0,51.426082611083984,-0.0,223.4605407714844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339579343795776,0.150917574763298,0.135657861828804,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945613443851471,0.1559080928564071,0.1475639641284942,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319724440574646,0.1500501930713653,0.1049348786473274,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870363831520081,0.1309855878353119,0.1240635961294174,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937921941280365,0.1523140370845794,0.685110330581665,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,291.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577463984489441,1.0,1.0,0.0,1.0,-1.4369975328445437,1.4369958639144895,1.7114633692472123e-06,1.1000890731811523,0.0,0.0,0.0,22.81270980834961,25.0,51.4264030456543,-0.0,224.9970550537109,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376434683799744,0.151661679148674,0.1363201290369033,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491914510726928,0.1566676795482635,0.148275226354599,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354811906814576,0.1507144421339035,0.1053941547870636,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901204466819763,0.1316246837377548,0.1246612519025802,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403355121612548,0.152529239654541,0.6860559582710266,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,291.7752380371094,297.2499389648437,289.724609375,1.0,0.2582858204841614,1.0,1.0,0.0,1.0,-1.441050410270691,1.4410487413406372,1.720349928291398e-06,1.1033613681793213,0.0,0.0,0.0,22.79673194885254,25.0,51.4267578125,-0.0,226.5514068603516,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450840950012208,0.1531637758016586,0.1376570463180542,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.95634663105011,0.1582051962614059,0.1497149169445037,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425978660583496,0.1520576775074005,0.1063228845596313,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964616060256958,0.1329213827848434,0.1258739531040191,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945256233215332,0.1529622375965118,0.6879584789276123,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,291.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593767046928406,1.0,1.0,0.0,1.0,-1.4492383003234863,1.4492366313934326,1.7383888462063624e-06,1.1099658012390137,0.0,0.0,0.0,22.76401901245117,25.0,51.427513122558594,-0.0,229.71466064453125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450840950012208,0.1531637758016586,0.1376570463180542,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.95634663105011,0.1582051962614059,0.1497149169445037,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425978660583496,0.1520576775074005,0.1063228845596313,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964616060256958,0.1329213827848434,0.1258739531040191,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945256233215332,0.1529622375965118,0.6879584789276123,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,291.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593767046928406,1.0,1.0,0.0,1.0,-1.4492383003234863,1.4492366313934326,1.7383888462063624e-06,1.1099658012390137,0.0,0.0,0.0,22.76401901245117,25.0,51.427513122558594,-0.0,229.71466064453125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525514841079712,0.1546843945980072,0.1390104740858078,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963449001312256,0.1597675085067749,0.1511778682470321,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497869610786438,0.1534207463264465,0.1072653532028198,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903027892112732,0.1342428922653198,0.1271099746227264,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502816200256348,0.153398722410202,0.6898759007453918,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,291.8486022949219,297.253173828125,289.79852294921875,1.0,0.260483980178833,1.0,1.0,0.0,1.0,-1.4575363397598269,1.4575345516204834,1.7567867871548517e-06,1.1166502237319946,0.0,0.0,0.0,22.73057174682617,43.0,51.42827224731445,-0.0,232.9527740478516,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525514841079712,0.1546843945980072,0.1390104740858078,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963449001312256,0.1597675085067749,0.1511778682470321,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497869610786438,0.1534207463264465,0.1072653532028198,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903027892112732,0.1342428922653198,0.1271099746227264,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502816200256348,0.153398722410202,0.6898759007453918,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,291.8486022949219,297.253173828125,289.79852294921875,1.0,0.260483980178833,1.0,1.0,0.0,1.0,-1.4575363397598269,1.4575345516204834,1.7567867871548517e-06,1.1166502237319946,0.0,0.0,0.0,22.73057174682617,43.0,51.42827224731445,-0.0,232.9527740478516,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843943476676941,0.1565534025430679,0.1407243758440017,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894195556640625,0.1616977453231811,0.1530325561761856,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817391991615295,0.1551422923803329,0.108492225408554,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441331386566162,0.1359344273805618,0.1287388503551483,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803536295890808,0.1541882455348968,0.6935719847679138,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,291.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683904767036438,1.0,1.0,0.0,1.0,-1.4696820974349976,1.4696803092956543,1.7838599433162017e-06,1.1263525485992432,0.0,0.0,0.0,27.18122100830078,61.0,51.42372894287109,-0.0,249.00802612304688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843943476676941,0.1565534025430679,0.1407243758440017,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.894195556640625,0.1616977453231811,0.1530325561761856,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817391991615295,0.1551422923803329,0.108492225408554,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441331386566162,0.1359344273805618,0.1287388503551483,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803536295890808,0.1541882455348968,0.6935719847679138,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,291.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683904767036438,1.0,1.0,0.0,1.0,-1.4696820974349976,1.4696803092956543,1.7838599433162017e-06,1.1263525485992432,0.0,0.0,0.0,27.18122100830078,61.0,51.42372894287109,-0.0,249.00802612304688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
