time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212249279022217,0.1589064747095108,0.1430288404226303,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295150399208069,0.1641740798950195,0.1555584520101547,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187994360923767,0.1573852747678756,0.1102001667022705,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838578224182129,0.1381811946630478,0.1310464143753051,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161199688911438,0.1555270999670028,0.7004489302635193,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,291.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810947895050049,1.0,1.0,0.0,1.0,-1.4885543584823608,1.4885525703430176,1.826451125452877e-06,1.1414164304733276,0.0,0.0,0.0,35.20269775390625,49.0,51.53531265258789,-0.0,277.269775390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212249279022217,0.1589064747095108,0.1430288404226303,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295150399208069,0.1641740798950195,0.1555584520101547,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187994360923767,0.1573852747678756,0.1102001667022705,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838578224182129,0.1381811946630478,0.1310464143753051,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161199688911438,0.1555270999670028,0.7004489302635193,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,291.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810947895050049,1.0,1.0,0.0,1.0,-1.4885543584823608,1.4885525703430176,1.826451125452877e-06,1.1414164304733276,0.0,0.0,0.0,35.20269775390625,49.0,51.53531265258789,-0.0,277.269775390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114900588989258,0.160207599401474,0.1442317515611648,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199396133422852,0.1655631512403488,0.156900092959404,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.808924674987793,0.1586471647024154,0.1111048683524131,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741832137107849,0.1394594609737396,0.1322827041149139,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053621649742126,0.1563502103090286,0.7042728662490845,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,291.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843742966651916,1.0,1.0,0.0,1.0,-1.498770236968994,1.4987684488296509,1.8497984228815767e-06,1.149588704109192,0.0,0.0,0.0,37.29676055908203,49.0,51.62807846069336,-0.0,287.1244812011719,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113698959350586,0.1615851074457168,0.1454473137855529,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198990821838379,0.1670421659946441,0.1582694053649902,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.808765172958374,0.1599932312965393,0.1120256334543228,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.774361789226532,0.1408301442861557,0.133549153804779,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044716715812683,0.1572647988796234,0.7082358598709106,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,291.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862594425678253,1.0,1.0,0.0,1.0,-1.509256362915039,1.5092544555664062,1.8739466440820247e-06,1.157961368560791,0.0,0.0,0.0,37.88039016723633,37.0,51.68620300292969,-0.0,293.34942626953125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301040530204773,0.1645470857620239,0.1479550451040268,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.83885258436203,0.1702431291341781,0.1611241847276687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275536298751831,0.1629128009080886,0.1139417514204979,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944966554641724,0.1438212394714355,0.1362050324678421,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222214579582214,0.1593399941921234,0.7167300581932068,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,291.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866176962852478,1.0,1.0,0.0,1.0,-1.5313795804977417,1.5313776731491089,1.925542846947792e-06,1.1756095886230469,0.0,0.0,0.0,35.97822189331055,25.0,51.77460861206055,-0.0,298.571044921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301040530204773,0.1645470857620239,0.1479550451040268,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.83885258436203,0.1702431291341781,0.1611241847276687,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275536298751831,0.1629128009080886,0.1139417514204979,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944966554641724,0.1438212394714355,0.1362050324678421,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222214579582214,0.1593399941921234,0.7167300581932068,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,291.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866176962852478,1.0,1.0,0.0,1.0,-1.5313795804977417,1.5313776731491089,1.925542846947792e-06,1.1756095886230469,0.0,0.0,0.0,35.97822189331055,25.0,51.77460861206055,-0.0,298.571044921875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801212906837463,0.1677572280168533,0.1505737751722335,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.890582799911499,0.1737361252307891,0.1641383022069931,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771731853485107,0.1661054193973541,0.1159620508551597,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428050875663757,0.1471121609210968,0.1390281915664672,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696526288986206,0.1617084741592407,0.7259906530380249,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,292.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836197316646576,1.0,1.0,0.0,1.0,-1.5550737380981443,1.5550717115402222,1.981781906579272e-06,1.1944870948791504,0.0,0.0,0.0,30.94521713256836,25.0,51.83940887451172,-0.0,296.36016845703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801212906837463,0.1677572280168533,0.1505737751722335,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.890582799911499,0.1737361252307891,0.1641383022069931,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771731853485107,0.1661054193973541,0.1159620508551597,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428050875663757,0.1471121609210968,0.1390281915664672,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696526288986206,0.1617084741592407,0.7259906530380249,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,292.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836197316646576,1.0,1.0,0.0,1.0,-1.5550737380981443,1.5550717115402222,1.981781906579272e-06,1.1944870948791504,0.0,0.0,0.0,30.94521713256836,25.0,51.83940887451172,-0.0,296.36016845703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504194855690002,0.1711809337139129,0.1534281075000763,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.96258282661438,0.1774871796369552,0.1674416065216064,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470142126083374,0.1695373058319091,0.1181830316781997,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052416682243348,0.1506674885749817,0.1421470642089843,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362852573394777,0.1643329858779907,0.73661869764328,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,292.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282745361328125,1.0,1.0,0.0,1.0,-1.581634759902954,1.5816326141357422,2.0460163341340376e-06,1.2156059741973877,0.0,0.0,0.0,26.91873550415039,28.0,51.89144134521485,-0.0,298.1038818359375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504194855690002,0.1711809337139129,0.1534281075000763,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.96258282661438,0.1774871796369552,0.1674416065216064,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470142126083374,0.1695373058319091,0.1181830316781997,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052416682243348,0.1506674885749817,0.1421470642089843,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362852573394777,0.1643329858779907,0.73661869764328,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,292.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282745361328125,1.0,1.0,0.0,1.0,-1.581634759902954,1.5816326141357422,2.0460163341340376e-06,1.2156059741973877,0.0,0.0,0.0,26.91873550415039,28.0,51.89144134521485,-0.0,298.1038818359375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.1747615784406662,0.1565520018339157,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977543830871582,0.181793138384819,0.161243051290512,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981308102607727,0.1731549203395843,0.1206333488225936,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437810182571412,0.154433473944664,0.145600214600563,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710527658462524,0.1671587973833084,0.7487899661064148,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,292.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840208411216736,1.0,1.0,0.0,1.0,-1.5998101234436035,1.5998079776763916,2.090896032314049e-06,1.2302050590515137,0.0,0.0,0.0,25.754344940185547,48.0,52.0400276184082,-0.0,303.6073913574219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839603900909424,0.1747615784406662,0.1565520018339157,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977543830871582,0.181793138384819,0.161243051290512,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981308102607727,0.1731549203395843,0.1206333488225936,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437810182571412,0.154433473944664,0.145600214600563,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710527658462524,0.1671587973833084,0.7487899661064148,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,292.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840208411216736,1.0,1.0,0.0,1.0,-1.5998101234436035,1.5998079776763916,2.090896032314049e-06,1.2302050590515137,0.0,0.0,0.0,25.754344940185547,48.0,52.0400276184082,-0.0,303.6073913574219,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831379055976868,0.1766213327646255,0.158200666308403,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828978776931764,0.1844077408313751,0.166452020406723,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805365204811096,0.1750447452068328,0.1219338327646255,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943477213382721,0.1564066857099533,0.1474374830722808,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696016907691956,0.1686618030071258,0.7553933262825012,290.0744323730469,289.9410095214844,290.125,288.6861267089844,292.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880146205425262,1.0,1.0,0.0,1.0,-1.6195573806762695,1.6195552349090576,2.139783418897423e-06,1.245570182800293,0.0,0.0,0.0,26.36777114868164,48.0,51.64273452758789,-0.0,314.9577941894531,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701735377311708,0.1785248816013336,0.1599259823560714,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831265211105348,0.1864181756973266,0.175853818655014,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673810005187988,0.1769865155220031,0.1232995614409446,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286388754844666,0.1584382653236389,0.1493691504001617,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547731876373292,0.1702205687761306,0.7624428272247314,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,292.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939951717853546,1.0,1.0,0.0,1.0,-1.648487210273743,1.6484850645065308,2.213335392298177e-06,1.268618941307068,0.0,0.0,0.0,27.930152893066406,68.0,51.89575958251953,-0.0,333.2277526855469,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717496395111084,0.1823625415563583,0.1636703163385391,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845498561859131,0.1904385834932327,0.1799157857894897,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693918585777283,0.1809266507625579,0.1262771785259246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396007418632507,0.1625766158103943,0.1535834670066833,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575422167778015,0.1733936220407486,0.778131902217865,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,292.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091631829738617,1.0,1.0,0.0,1.0,-1.6821911334991455,1.6821887493133545,2.30078899221553e-06,1.2952980995178225,0.0,0.0,0.0,37.100563049316406,88.0,52.16156768798828,-0.0,377.730712890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717496395111084,0.1823625415563583,0.1636703163385391,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845498561859131,0.1904385834932327,0.1799157857894897,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693918585777283,0.1809266507625579,0.1262771785259246,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396007418632507,0.1625766158103943,0.1535834670066833,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575422167778015,0.1733936220407486,0.778131902217865,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,292.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091631829738617,1.0,1.0,0.0,1.0,-1.6821911334991455,1.6821887493133545,2.30078899221553e-06,1.2952980995178225,0.0,0.0,0.0,37.100563049316406,88.0,52.16156768798828,-0.0,377.730712890625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104028105735779,0.1862936913967132,0.1676134765148162,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217728137969971,0.1947631537914276,0.1843961477279663,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808480978012085,0.1849935501813888,0.1294330507516861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804436683654785,0.1668652892112732,0.1580618768930435,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962538599967957,0.1766968667507171,0.7949767112731934,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,292.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279985189437866,1.0,1.0,0.0,1.0,-1.7216941118240356,1.7216917276382446,2.4059095267148223e-06,1.3265093564987185,0.0,0.0,0.0,49.64915084838867,76.0,52.19417190551758,-0.0,436.6004028320313,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104028105735779,0.1862936913967132,0.1676134765148162,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217728137969971,0.1947631537914276,0.1843961477279663,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.808480978012085,0.1849935501813888,0.1294330507516861,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804436683654785,0.1668652892112732,0.1580618768930435,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962538599967957,0.1766968667507171,0.7949767112731934,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,292.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279985189437866,1.0,1.0,0.0,1.0,-1.7216941118240356,1.7216917276382446,2.4059095267148223e-06,1.3265093564987185,0.0,0.0,0.0,49.64915084838867,76.0,52.19417190551758,-0.0,436.6004028320313,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961787581443787,0.190334215760231,0.1713833957910537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808564305305481,0.1993147879838943,0.1888249814510345,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944849729537964,0.1891946941614151,0.1324737519025802,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680716514587402,0.1713065356016159,0.1624034643173217,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815797924995422,0.1801356524229049,0.8110941648483276,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,292.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378069102764129,1.0,1.0,0.0,1.0,-1.7597554922103882,1.7597529888153076,2.5099316189880483e-06,1.3565781116485596,0.0,0.0,0.0,55.23220443725586,64.0,52.225772857666016,-0.0,476.2966918945313,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961787581443787,0.190334215760231,0.1713833957910537,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808564305305481,0.1993147879838943,0.1888249814510345,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944849729537964,0.1891946941614151,0.1324737519025802,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680716514587402,0.1713065356016159,0.1624034643173217,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815797924995422,0.1801356524229049,0.8110941648483276,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,292.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378069102764129,1.0,1.0,0.0,1.0,-1.7597554922103882,1.7597529888153076,2.5099316189880483e-06,1.3565781116485596,0.0,0.0,0.0,55.23220443725586,64.0,52.225772857666016,-0.0,476.2966918945313,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065788745880127,0.1945408284664154,0.1750723421573639,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713358879089,0.2040965110063552,0.1932380944490432,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.805155336856842,0.1935771405696869,0.1354629397392273,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792215943336487,0.1759420037269592,0.1666882485151291,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791240930557251,0.1837536394596099,0.826873242855072,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,292.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420369029045105,1.0,1.0,0.0,1.0,-1.797163724899292,1.7971612215042114,2.6146976779273245e-06,1.3860656023025513,0.0,0.0,0.0,54.95758438110352,52.0,52.18663787841797,-0.0,499.2417297363281,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065788745880127,0.1945408284664154,0.1750723421573639,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713358879089,0.2040965110063552,0.1932380944490432,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.805155336856842,0.1935771405696869,0.1354629397392273,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792215943336487,0.1759420037269592,0.1666882485151291,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.791240930557251,0.1837536394596099,0.826873242855072,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,292.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420369029045105,1.0,1.0,0.0,1.0,-1.797163724899292,1.7971612215042114,2.6146976779273245e-06,1.3860656023025513,0.0,0.0,0.0,54.95758438110352,52.0,52.18663787841797,-0.0,499.2417297363281,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181464672088623,0.1967105418443679,0.1769161820411682,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304818868637085,0.2065717726945877,0.1954622268676757,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.816941499710083,0.1958407014608383,0.1369610726833343,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916340827941895,0.1783369779586792,0.168840005993843,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029657602310181,0.1856353878974914,0.834784984588623,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,292.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426550328731537,1.0,1.0,0.0,1.0,-1.815930962562561,1.815928339958191,2.668204842848354e-06,1.4008409976959229,0.0,0.0,0.0,53.2472038269043,52.0,52.16347122192383,-0.0,506.2017211914063,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337805271148682,0.1989248991012573,0.1787687689065933,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467637896537781,0.2091023027896881,0.1977059245109558,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327074646949768,0.1981532722711563,0.1384689211845398,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088801503181458,0.1807843744754791,0.1710080951452255,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818881630897522,0.187567338347435,0.8427637219429016,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,292.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425289988517761,1.0,1.0,0.0,1.0,-1.834843754768372,1.834841012954712,2.7227647478866857e-06,1.4157192707061768,0.0,0.0,0.0,50.71443939208984,40.0,52.1409912109375,-0.0,510.7994995117188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862454295158386,0.2034846544265747,0.1825184375047683,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019148945808412,0.2143246233463287,0.202269047498703,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853264451026917,0.2029237151145935,0.141528844833374,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859400749206543,0.1858352422714233,0.1754141747951507,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685389757156372,0.1915802061557769,0.8590220808982849,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,292.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406289517879486,1.0,1.0,0.0,1.0,-1.8733125925064087,1.873309850692749,2.8357071641949005e-06,1.4459471702575684,0.0,0.0,0.0,43.72107696533203,28.0,52.1019172668457,-0.0,514.470703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862454295158386,0.2034846544265747,0.1825184375047683,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019148945808412,0.2143246233463287,0.202269047498703,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853264451026917,0.2029237151145935,0.141528844833374,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859400749206543,0.1858352422714233,0.1754141747951507,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685389757156372,0.1915802061557769,0.8590220808982849,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,292.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406289517879486,1.0,1.0,0.0,1.0,-1.8733125925064087,1.873309850692749,2.8357071641949005e-06,1.4459471702575684,0.0,0.0,0.0,43.72107696533203,28.0,52.1019172668457,-0.0,514.470703125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984499990940094,0.2081982344388961,0.1863952577114105,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198217660188675,0.2003094851970672,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98397296667099,0.2078688740730285,0.1447017788887024,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575472474098206,0.1910759806632995,0.1799874007701873,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660798907279968,0.1957727819681167,0.8760296106338501,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,292.39892578125,297.4496765136719,290.360107421875,1.0,0.3369297087192535,1.0,1.0,0.0,1.0,-1.903755784034729,1.9037528038024905,2.9279201498866314e-06,1.4705270528793335,0.0,0.0,0.0,35.91911315917969,48.0,52.50452423095703,-0.0,510.4725341796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984499990940094,0.2081982344388961,0.1863952577114105,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198217660188675,0.2003094851970672,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98397296667099,0.2078688740730285,0.1447017788887024,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575472474098206,0.1910759806632995,0.1799874007701873,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660798907279968,0.1957727819681167,0.8760296106338501,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,292.39892578125,297.4496765136719,290.360107421875,1.0,0.3369297087192535,1.0,1.0,0.0,1.0,-1.903755784034729,1.9037528038024905,2.9279201498866314e-06,1.4705270528793335,0.0,0.0,0.0,35.91911315917969,48.0,52.50452423095703,-0.0,510.4725341796875,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100217819214,0.2130294144153595,0.1906942874193191,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794090390205384,0.2275610119104385,0.1939770579338073,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889268279075624,0.212961196899414,0.148221418261528,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964791774749756,0.1964821517467498,0.1850459575653076,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711167216300964,0.2001291662454605,0.8953165411949158,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,292.43560791015625,297.4720764160156,290.3967590332031,1.0,0.342586487531662,1.0,1.0,0.0,1.0,-1.9311994314193728,1.9311964511871336,3.010664840985555e-06,1.491406798362732,0.0,0.0,0.0,36.71602630615234,68.0,51.789058685302734,-0.0,533.0541381835938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100217819214,0.2130294144153595,0.1906942874193191,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794090390205384,0.2275610119104385,0.1939770579338073,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889268279075624,0.212961196899414,0.148221418261528,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964791774749756,0.1964821517467498,0.1850459575653076,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711167216300964,0.2001291662454605,0.8953165411949158,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,292.43560791015625,297.4720764160156,290.3967590332031,1.0,0.342586487531662,1.0,1.0,0.0,1.0,-1.9311994314193728,1.9311964511871336,3.010664840985555e-06,1.491406798362732,0.0,0.0,0.0,36.71602630615234,68.0,51.789058685302734,-0.0,533.0541381835938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801264405250548,0.2180225402116775,0.1951810866594314,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945654273033142,0.2341323047876358,0.2167916893959045,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803269505500792,0.2182519286870956,0.1519121527671814,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557191133499146,0.2021090239286422,0.1903570592403412,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604968428611756,0.2047058492898941,0.9158142805099488,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,292.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356389969587326,1.0,1.0,0.0,1.0,-2.004587888717652,2.004584550857544,3.239941406718572e-06,1.5483087301254272,0.0,0.0,0.0,39.94358825683594,88.0,51.69364547729492,-0.0,595.9375610351562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801264405250548,0.2180225402116775,0.1951810866594314,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945654273033142,0.2341323047876358,0.2167916893959045,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803269505500792,0.2182519286870956,0.1519121527671814,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557191133499146,0.2021090239286422,0.1903570592403412,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604968428611756,0.2047058492898941,0.9158142805099488,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,292.4723205566406,297.48834228515625,290.4335327148437,1.0,0.356389969587326,1.0,1.0,0.0,1.0,-2.004587888717652,2.004584550857544,3.239941406718572e-06,1.5483087301254272,0.0,0.0,0.0,39.94358825683594,88.0,51.69364547729492,-0.0,595.9375610351562,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.938531458377838,0.2205281257629394,0.1975884288549423,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628393054008484,0.2364129871129989,0.2231364101171493,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.93903386592865,0.220919668674469,0.1538943201303482,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120519757270812,0.2049528211355209,0.1932054907083511,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.91597980260849,0.207014575600624,0.9269490838050842,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,292.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651553392410278,1.0,1.0,0.0,1.0,-2.0342462062835693,2.034242868423462,3.336135478093638e-06,1.5718882083892822,0.0,0.0,0.0,44.900020599365234,88.0,52.343299865722656,-0.0,635.8609619140625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941783308982849,0.2230358570814132,0.2000451833009719,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163560271263124,0.2388887107372284,0.2256184369325637,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948304057121277,0.2235986739397049,0.1559212505817413,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726382851600647,0.2078128010034561,0.1961192637681961,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751810789108276,0.2093313187360763,0.9383556842803956,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,292.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745644688606262,1.0,1.0,0.0,1.0,-2.05980920791626,2.0598058700561523,3.4196909837191924e-06,1.591834306716919,0.0,0.0,0.0,51.29370880126953,108.0,52.32655334472656,-0.0,678.6036987304688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351446986198425,0.228091150522232,0.2050678730010986,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533813953399658,0.2443103194236755,0.2311240285634994,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360944986343384,0.2290221452713012,0.1600782722234726,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180712461471558,0.2136120796203613,0.2020999044179916,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189125657081604,0.2140273004770279,0.96180921792984,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,292.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950152993202209,1.0,1.0,0.0,1.0,-2.112794876098633,2.1127912998199463,3.5963992104370845e-06,1.6331409215927124,0.0,0.0,0.0,66.29630279541016,96.0,52.22443389892578,-0.0,776.754150390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
