time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351446986198425,0.228091150522232,0.2050678730010986,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533813953399658,0.2443103194236755,0.2311240285634994,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360944986343384,0.2290221452713012,0.1600782722234726,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180712461471558,0.2136120796203613,0.2020999044179916,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189125657081604,0.2140273004770279,0.96180921792984,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,292.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950152993202209,1.0,1.0,0.0,1.0,-2.112794876098633,2.1127912998199463,3.5963992104370845e-06,1.6331409215927124,0.0,0.0,0.0,66.29630279541016,96.0,52.22443389892578,-0.0,776.754150390625,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253419995307922,0.2332283705472946,0.2098201811313629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433211445808411,0.2501397132873535,0.2367171198129654,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266772627830505,0.2345523536205291,0.1640447527170181,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601035118103,0.2195312976837158,0.2078368514776229,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089539408683777,0.2188268303871154,0.984027862548828,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,292.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061124324798584,1.0,1.0,0.0,1.0,-2.1635630130767822,2.1635591983795166,3.770246848944225e-06,1.672728419303894,0.0,0.0,0.0,72.45479583740234,84.0,52.19062805175781,-0.0,844.9762573242188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253419995307922,0.2332283705472946,0.2098201811313629,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433211445808411,0.2501397132873535,0.2367171198129654,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266772627830505,0.2345523536205291,0.1640447527170181,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094601035118103,0.2195312976837158,0.2078368514776229,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089539408683777,0.2188268303871154,0.984027862548828,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,292.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061124324798584,1.0,1.0,0.0,1.0,-2.1635630130767822,2.1635591983795166,3.770246848944225e-06,1.672728419303894,0.0,0.0,0.0,72.45479583740234,84.0,52.19062805175781,-0.0,844.9762573242188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376151919364929,0.2385134547948837,0.2144382447004318,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567776083946228,0.2562780082225799,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393976092338562,0.2402450889348983,0.1679178029298782,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230630159378052,0.2256210595369339,0.213455319404602,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213050365447998,0.2237843871116638,1.0056257247924805,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,292.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118505418300628,1.0,1.0,0.0,1.0,-2.213217258453369,2.2132134437561035,3.94442213291768e-06,1.7113714218139648,0.0,0.0,0.0,71.81832885742188,72.0,52.10832977294922,-0.0,889.4821166992188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376151919364929,0.2385134547948837,0.2144382447004318,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567776083946228,0.2562780082225799,0.2423503249883651,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393976092338562,0.2402450889348983,0.1679178029298782,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230630159378052,0.2256210595369339,0.213455319404602,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213050365447998,0.2237843871116638,1.0056257247924805,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,292.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118505418300628,1.0,1.0,0.0,1.0,-2.213217258453369,2.2132134437561035,3.94442213291768e-06,1.7113714218139648,0.0,0.0,0.0,71.81832885742188,72.0,52.10832977294922,-0.0,889.4821166992188,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682482838630676,0.2439576238393783,0.219032734632492,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899636268615723,0.2626689970493316,0.2480591535568237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706770539283752,0.2461137473583221,0.1717835813760757,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536171317100525,0.2318959385156631,0.2190722078084945,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504111170768738,0.2289173454046249,1.0271713733673096,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,292.65576171875,297.5318298339844,290.6220703125,1.0,0.414237231016159,1.0,1.0,0.0,1.0,-2.2628629207611084,2.262858629226685,4.122689915675437e-06,1.7499613761901855,0.0,0.0,0.0,66.83891296386719,60.0,52.03694915771485,-0.0,919.0061645507812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682482838630676,0.2439576238393783,0.219032734632492,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899636268615723,0.2626689970493316,0.2480591535568237,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706770539283752,0.2461137473583221,0.1717835813760757,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536171317100525,0.2318959385156631,0.2190722078084945,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504111170768738,0.2289173454046249,1.0271713733673096,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,292.65576171875,297.5318298339844,290.6220703125,1.0,0.414237231016159,1.0,1.0,0.0,1.0,-2.2628629207611084,2.262858629226685,4.122689915675437e-06,1.7499613761901855,0.0,0.0,0.0,66.83891296386719,60.0,52.03694915771485,-0.0,919.0061645507812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928801417350769,0.2467385530471801,0.2213390469551086,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167143106460572,0.2659486532211303,0.2509490847587585,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956789970397949,0.2491143643856048,0.1737284213304519,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.87800532579422,0.2351036965847015,0.2219004482030868,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738692998886108,0.2315510511398315,1.0380241870880127,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,292.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146193861961365,1.0,1.0,0.0,1.0,-2.287874221801758,2.287869930267334,4.2140600271523e-06,1.7693876028060913,0.0,0.0,0.0,63.19984436035156,60.0,52.00722503662109,-0.0,929.878173828125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928451120853424,0.2495573610067367,0.223657488822937,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551733732223512,0.2692803144454956,0.2538658380508423,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320361018180848,0.2521584033966064,0.1756864041090011,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118609428405762,0.2383578419685363,0.2247491478919983,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064511656761168,0.2342292666435241,1.0489658117294312,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,292.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146369099617004,1.0,1.0,0.0,1.0,-2.313079833984375,2.313075542449951,4.307194558350602e-06,1.7889553308486938,0.0,0.0,0.0,58.988731384277344,48.0,51.98136520385742,-0.0,938.8751831054688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996649980545044,0.2552493512630462,0.2284626513719558,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766522169113159,0.2402003705501556,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583359479904175,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856894016265868,0.2449478656053543,0.2306488007307052,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979833483695984,0.2396626323461532,1.071785569190979,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,292.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426909446716,1.0,1.0,0.0,1.0,-2.3403966426849365,2.3403921127319336,4.410424025991233e-06,1.8107600212097168,0.0,0.0,0.0,52.31955337524414,68.0,52.41750717163086,-0.0,940.3967895507812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996649980545044,0.2552493512630462,0.2284626513719558,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621927261353,0.2766522169113159,0.2402003705501556,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978480339050292,0.2583359479904175,0.1785764694213867,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856894016265868,0.2449478656053543,0.2306488007307052,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.979833483695984,0.2396626323461532,1.071785569190979,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,292.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426909446716,1.0,1.0,0.0,1.0,-2.3403966426849365,2.3403921127319336,4.410424025991233e-06,1.8107600212097168,0.0,0.0,0.0,52.31955337524414,68.0,52.41750717163086,-0.0,940.3967895507812,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.261653870344162,0.228700116276741,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860674262046814,0.2408192753791809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655699849128723,0.1778682917356491,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923444986343384,0.2517090141773224,0.2369633018970489,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985753297805786,0.2452783435583114,1.0965971946716309,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,292.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200457036495209,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551623987936182e-06,1.8392046689987185,0.0,0.0,0.0,53.53031539916992,88.0,51.41117477416992,-0.0,984.5101928710938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.261653870344162,0.228700116276741,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860674262046814,0.2408192753791809,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655699849128723,0.1778682917356491,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923444986343384,0.2517090141773224,0.2369633018970489,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985753297805786,0.2452783435583114,1.0965971946716309,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,292.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200457036495209,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551623987936182e-06,1.8392046689987185,0.0,0.0,0.0,53.53031539916992,88.0,51.41117477416992,-0.0,984.5101928710938,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.367508660580675e-21,4.1837543302903365e-21,4.1837543302903365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.9984849691390992,0.2663888037204742,0.2373746335506439,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.9979107975959778,0.2927501797676086,0.2493659555912017,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589416503906,0.9979107975959778,0.2708849310874939,0.1841808408498764,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7589111328125,0.9902724623680116,0.2569491863250732,0.24190054833889,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9827040433883668,0.2496638745069503,1.1161928176879885,290.7592468261719,289.1110534667969,290.7943115234375,289.1419677734375,292.7934875488281,297.5962829589844,290.7614440917969,1.0,0.4306931495666504,1.0,1.0,0.0,1.0,-2.4356868267059326,2.4356820583343506,4.774535682372516e-06,1.8836424350738523,0.9614990949630736,0.9614990949630736,0.0,56.299503326416016,88.0,51.38872909545898,-0.0,1058.6474609375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492163270711,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114734736320084e-09,2.5821162985550927e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.295352144050412e-05,0.0,6.445346860395329e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9968456625938416,0.2674580812454223,0.2396965324878692,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344665527344,0.9985792636871338,0.2945659756660461,0.254241019487381,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2344055175781,0.9986680746078492,0.2722351551055908,0.1878518611192703,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2424621582031,0.9876484274864196,0.25848388671875,0.2435334175825119,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480163574219,0.979602038860321,0.2509239315986633,1.122693657875061,290.1793212890625,289.099853515625,290.8033447265625,289.14666748046875,292.8025207519531,297.5977478027344,289.7525329589844,1.0,0.4350062012672424,1.0,1.0,0.0,1.0,-2.4585111141204834,2.4585063457489014,4.864313723373925e-06,1.901277661323548,0.9589918255805968,0.9589918255805968,0.0,57.608158111572266,108.0,6247.51513671875,-0.0,1089.7716064453125,1.0,283.1996765136719,290.52294921875,290.5116577148437,291.0785827636719,293.1499938964844,293.1499938964844,283.1499938964844,1714.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639847993850708,0.7639986276626587,1.157703408694033e-07,4.087714672088623,4.087703704833984,1.1022674698324408e-05,0.0,0.0,-0.0,4297.9736328125,0.0,16.579883575439453,1845.734130859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8700466156005859,0.2562592327594757,0.2344043254852295,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9034180641174316,0.2876912653446197,0.2756126224994659,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.878200113773346,0.2644975483417511,0.1874196678400039,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8654769659042358,0.2538349628448486,0.2429825216531753,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561217188835144,0.2451571226119995,1.1152559518814087,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,292.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510897994041443,1.0,1.0,0.0,1.0,-2.467853784561157,2.467849016189575,4.904696652374696e-06,1.9102603197097776,0.9087504148483276,0.9087504148483276,0.0,77.62118530273438,128.0,15299.1416015625,-0.0,1184.51708984375,1.0,283.1707763671875,286.599365234375,292.5082702636719,293.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,3367.34521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0688946694135665,1.0,0.0,0.0,1.1326875686645508,1.1326898336410522,8.571696952230924e-08,4.265815258026123,4.265805244445801,9.786860573512968e-06,0.0,0.0,-0.0,4506.4716796875,0.0,45.593746185302734,1895.4222412109373,0.0,0.0,0.290979266166687,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8700466156005859,0.2562592327594757,0.2344043254852295,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.267578125,0.9034180641174316,0.2876912653446197,0.2756126224994659,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696228027344,0.878200113773346,0.2644975483417511,0.1874196678400039,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2707824707031,0.8654769659042358,0.2538349628448486,0.2429825216531753,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8561217188835144,0.2451571226119995,1.1152559518814087,287.2626647949219,288.9881896972656,290.8399963378906,289.1651916503906,292.83917236328125,297.4721374511719,287.2230529785156,1.0,0.4510897994041443,1.0,1.0,0.0,1.0,-2.467853784561157,2.467849016189575,4.904696652374696e-06,1.9102603197097776,0.9087504148483276,0.9087504148483276,0.0,77.62118530273438,128.0,15299.1416015625,-0.0,1184.51708984375,1.0,283.1707763671875,286.599365234375,292.5082702636719,293.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,3367.34521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0688946694135665,1.0,0.0,0.0,1.1326875686645508,1.1326898336410522,8.571696952230924e-08,4.265815258026123,4.265805244445801,9.786860573512968e-06,0.0,0.0,-0.0,4506.4716796875,0.0,45.593746185302734,1895.4222412109373,0.0,0.0,0.290979266166687,1.0,0.0,3.0,1.0,0.0
12387300,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8185463547706604,0.2507483661174774,0.2295574396848678,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91241455078125,0.849446177482605,0.2835913002490997,0.2720239460468292,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.8273449540138245,0.2603766620159149,0.1847691237926483,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8173991441726685,0.2508776783943176,0.2406627386808395,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8079081177711487,0.2414499372243881,1.101182460784912,286.90869140625,288.9658203125,290.8583374023437,289.1740417480469,292.8575134277344,297.4126281738281,286.87841796875,1.0,0.4570240676403045,1.0,1.0,0.0,1.0,-2.43483567237854,2.434830904006958,4.774320586875547e-06,1.8846321105957031,0.8916637897491455,0.8916637897491455,0.0,91.57421112060548,128.0,17136.875,-0.0,1203.9964599609375,1.0,283.1610717773437,286.2611083984375,293.3843688964844,294.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,5142.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2330123782157898,1.0,0.0,0.0,1.373721480369568,1.3737248182296753,1.2592340681294445e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.6201171875,0.0,81.85678100585938,1895.4366455078125,0.0,0.0,0.3478114008903503,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.7830474376678467,0.2464615255594253,0.2256682515144348,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.8166108131408691,0.2803498208522796,0.2690923810005188,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65533447265625,0.7936872839927673,0.2570623457431793,0.182568684220314,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7841702699661255,0.2484277784824371,0.2386374771595001,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.7736707329750061,0.2381705939769745,1.0880310535430908,286.65142822265625,289.0089416503906,290.8766784667969,289.1826171875,292.8758239746094,297.3623352050781,286.62896728515625,1.0,0.4625237584114074,1.0,1.0,0.0,1.0,-2.4057552814483643,2.4057507514953613,4.660844297177391e-06,1.861979365348816,0.8731173872947693,0.8731173872947693,0.0,104.08204650878906,116.0,18359.291015625,-0.0,1221.505126953125,1.0,283.1553039550781,286.0212097167969,293.67877197265625,294.8417663574219,293.1499938964844,293.1499938964844,283.1499938964844,7038.00244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049570262432098,1.0,0.0,0.0,1.571521878242493,1.5715264081954956,1.647914587010746e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.8623046875,0.0,123.5426254272461,1895.4371337890625,0.0,284.47198486328125,0.3937126398086548,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567211985588074,0.2410297244787216,0.2203102111816406,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913326025009155,0.2762618660926819,0.2649301290512085,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682332992553711,0.2527552545070648,0.1793554276227951,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7604774832725525,0.2452528923749923,0.2355284094810485,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488958835601807,0.2332691550254821,1.0656174421310425,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,292.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630187749862671,1.0,1.0,0.0,1.0,-2.3597819805145264,2.3597774505615234,4.484312739805318e-06,1.8261526823043823,0.8363761901855469,0.8363761901855469,0.0,113.69425201416016,104.0,19601.34765625,-0.0,1207.21728515625,1.0,283.1509704589844,285.7453918457031,293.1847229003906,294.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,10613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142972111701965,1.0,0.0,0.0,1.82677972316742,1.8267860412597656,2.2267208521498105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.5625,0.0,198.1814117431641,1895.4371337890625,0.0,1011.284423828125,0.4604837894439697,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567211985588074,0.2410297244787216,0.2203102111816406,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7913326025009155,0.2762618660926819,0.2649301290512085,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682332992553711,0.2527552545070648,0.1793554276227951,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.7604774832725525,0.2452528923749923,0.2355284094810485,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488958835601807,0.2332691550254821,1.0656174421310425,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,292.9124755859375,297.29327392578125,286.3401184082031,1.0,0.4630187749862671,1.0,1.0,0.0,1.0,-2.3597819805145264,2.3597774505615234,4.484312739805318e-06,1.8261526823043823,0.8363761901855469,0.8363761901855469,0.0,113.69425201416016,104.0,19601.34765625,-0.0,1207.21728515625,1.0,283.1509704589844,285.7453918457031,293.1847229003906,294.7245483398437,293.1499938964844,293.1499938964844,283.1499938964844,10613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142972111701965,1.0,0.0,0.0,1.82677972316742,1.8267860412597656,2.2267208521498105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.5625,0.0,198.1814117431641,1895.4371337890625,0.0,1011.284423828125,0.4604837894439697,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539719343185425,0.2385082691907882,0.2174710035324096,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897412180900574,0.2747169733047485,0.2629139125347137,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662779092788696,0.2509247064590454,0.177678108215332,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593023180961609,0.2441409081220626,0.2340081930160522,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460001707077026,0.230493426322937,1.0508501529693604,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,292.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585311114788055,1.0,1.0,0.0,1.0,-2.3323535919189453,2.3323490619659424,4.38054075857508e-06,1.8046975135803225,0.799363911151886,0.799363911151886,0.0,112.56292724609376,92.0,20164.611328125,-0.0,1171.51220703125,1.0,283.150146484375,285.61004638671875,292.5534973144531,294.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,14016.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777135729789734,1.0,0.0,0.0,1.9682790040969849,1.968286633491516,2.585036611435499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.40576171875,0.0,254.73410034179688,1895.4371337890625,0.0,1439.5081787109375,0.4980973899364471,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539719343185425,0.2385082691907882,0.2174710035324096,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897412180900574,0.2747169733047485,0.2629139125347137,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662779092788696,0.2509247064590454,0.177678108215332,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593023180961609,0.2441409081220626,0.2340081930160522,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460001707077026,0.230493426322937,1.0508501529693604,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,292.9491271972656,297.2568664550781,286.1988220214844,1.0,0.4585311114788055,1.0,1.0,0.0,1.0,-2.3323535919189453,2.3323490619659424,4.38054075857508e-06,1.8046975135803225,0.799363911151886,0.799363911151886,0.0,112.56292724609376,92.0,20164.611328125,-0.0,1171.51220703125,1.0,283.150146484375,285.61004638671875,292.5534973144531,294.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,14016.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777135729789734,1.0,0.0,0.0,1.9682790040969849,1.968286633491516,2.585036611435499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.40576171875,0.0,254.73410034179688,1895.4371337890625,0.0,1439.5081787109375,0.4980973899364471,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629855275154114,0.2375028431415558,0.2160813808441162,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007800579071045,0.2746366858482361,0.2623282372951507,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763907313346863,0.2504978477954864,0.1770139932632446,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697746157646179,0.2442752569913864,0.2336660027503967,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542628049850464,0.229077011346817,1.0421617031097412,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,292.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516150951385498,1.0,1.0,0.0,1.0,-2.3183271884918213,2.318322896957397,4.3279569581500255e-06,1.7937201261520386,0.7630940079689026,0.7630940079689026,0.0,105.87644958496094,80.0,20289.23046875,-0.0,1129.4034423828125,1.0,283.1500244140625,285.569580078125,292.2387390136719,293.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,16843.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747907996177673,1.0,0.0,0.0,2.004645824432373,2.0046541690826416,2.6814436182576173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.86962890625,0.0,278.5840759277344,1895.4371337890625,0.0,1417.7711181640625,0.5111830234527588,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629855275154114,0.2375028431415558,0.2160813808441162,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007800579071045,0.2746366858482361,0.2623282372951507,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7763907313346863,0.2504978477954864,0.1770139932632446,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697746157646179,0.2442752569913864,0.2336660027503967,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542628049850464,0.229077011346817,1.0421617031097412,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,292.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516150951385498,1.0,1.0,0.0,1.0,-2.3183271884918213,2.318322896957397,4.3279569581500255e-06,1.7937201261520386,0.7630940079689026,0.7630940079689026,0.0,105.87644958496094,80.0,20289.23046875,-0.0,1129.4034423828125,1.0,283.1500244140625,285.569580078125,292.2387390136719,293.7001037597656,293.1499938964844,293.1499938964844,283.1499938964844,16843.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747907996177673,1.0,0.0,0.0,2.004645824432373,2.0046541690826416,2.6814436182576173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.86962890625,0.0,278.5840759277344,1895.4371337890625,0.0,1417.7711181640625,0.5111830234527588,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802913784980774,0.2373013943433761,0.2153845727443695,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195391893386841,0.2753478586673736,0.2624581754207611,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949070930480957,0.2508236169815063,0.1768474876880645,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885706424713135,0.2450927793979644,0.2339178174734115,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705464363098145,0.2284305691719055,1.0367172956466677,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,293.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434828162193298,1.0,1.0,0.0,1.0,-2.3112034797668457,2.311199188232422,4.30134514317615e-06,1.7881263494491575,0.7282721996307373,0.7282721996307373,0.0,96.51029205322266,68.0,20110.447265625,-0.0,1084.6923828125,1.0,283.1499938964844,285.5936279296875,292.1527099609375,293.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18930.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654411256313324,1.0,0.0,0.0,1.96137273311615,1.961381196975708,2.5669277192719164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.67529296875,0.0,272.2135009765625,1895.4371337890625,0.0,1271.239013671875,0.5057979822158813,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802913784980774,0.2373013943433761,0.2153845727443695,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.8195391893386841,0.2753478586673736,0.2624581754207611,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949070930480957,0.2508236169815063,0.1768474876880645,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885706424713135,0.2450927793979644,0.2339178174734115,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705464363098145,0.2284305691719055,1.0367172956466677,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,293.0242919921875,297.2305908203125,286.1850891113281,1.0,0.4434828162193298,1.0,1.0,0.0,1.0,-2.3112034797668457,2.311199188232422,4.30134514317615e-06,1.7881263494491575,0.7282721996307373,0.7282721996307373,0.0,96.51029205322266,68.0,20110.447265625,-0.0,1084.6923828125,1.0,283.1499938964844,285.5936279296875,292.1527099609375,293.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18930.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654411256313324,1.0,0.0,0.0,1.96137273311615,1.961381196975708,2.5669277192719164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.67529296875,0.0,272.2135009765625,1895.4371337890625,0.0,1271.239013671875,0.5057979822158813,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7922471165657043,0.2374557554721832,0.2152513116598129,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.8313930034637451,0.2759532928466797,0.2627445161342621,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.8073642253875732,0.2512272000312805,0.1769205778837204,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8012261986732483,0.2457273155450821,0.2342387437820434,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7819763422012329,0.2283572852611541,1.035038948059082,286.2139892578125,288.8006896972656,291.04461669921875,289.2486877441406,293.0436706542969,297.2292785644531,286.2179870605469,1.0,0.4391922950744629,1.0,1.0,0.0,1.0,-2.309842348098755,2.309838056564331,4.2962387851730455e-06,1.787039875984192,0.7115797400474548,0.7115797400474548,0.0,91.21392822265624,68.0,19937.259765625,-0.0,1062.380615234375,1.0,283.1499938964844,285.62371826171875,292.1526794433594,293.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,19686.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443364024162292,1.0,0.0,0.0,1.9184396266937256,1.918447971343994,2.455780929722096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1630859375,0.0,260.92205810546875,1895.4371337890625,0.0,1202.2344970703125,0.4981815814971924,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8066580891609192,0.2377582490444183,0.2152460366487503,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8456884622573853,0.2767037749290466,0.2631624042987823,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.8213956356048584,0.251771330833435,0.1770873516798019,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8158712983131409,0.2464956045150756,0.2346791625022888,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.7959363460540771,0.2284304946660995,1.0339903831481934,286.25616455078125,288.7763366699219,291.0642395019531,289.25543212890625,293.06329345703125,297.2294616699219,286.2611999511719,1.0,0.4348328411579132,1.0,1.0,0.0,1.0,-2.309805631637573,2.3098013401031494,4.29605142926448e-06,1.7869830131530762,0.6954405903816223,0.6954405903816223,0.0,85.64134979248047,56.0,19720.69921875,-0.0,1040.4130859375,1.0,283.1499938964844,285.6632995605469,292.16485595703125,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20260.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354963779449463,1.0,0.0,0.0,1.865722298622132,1.8657305240631104,2.322669416798817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.8720703125,0.0,246.2763519287109,1895.4371337890625,0.0,1143.6768798828125,0.4883023500442505,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420619368553162,0.2387504577636718,0.2155758291482925,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855475187301636,0.2785841822624206,0.2643483579158783,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.857922375202179,0.253228098154068,0.1776714920997619,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524579405784607,0.2483858168125152,0.2358834743499755,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313122987747192,0.2289612144231796,1.0335781574249268,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,293.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260621666908264,1.0,1.0,0.0,1.0,-2.313276052474976,2.313271760940552,4.308846655476373e-06,1.7896242141723633,0.664983868598938,0.664983868598938,0.0,73.9312973022461,44.0,19189.08203125,-0.0,997.9511108398438,1.0,283.1499938964844,285.7639465332031,292.1983947753906,293.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,20932.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621422529220581,1.0,0.0,0.0,1.7425308227539062,1.742538571357727,2.0260695521301386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59033203125,0.0,212.2839508056641,1895.4371337890625,0.0,1054.47705078125,0.4644079506397247,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8420619368553162,0.2387504577636718,0.2155758291482925,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.8855475187301636,0.2785841822624206,0.2643483579158783,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.857922375202179,0.253228098154068,0.1776714920997619,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524579405784607,0.2483858168125152,0.2358834743499755,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313122987747192,0.2289612144231796,1.0335781574249268,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,293.1033020019531,297.23345947265625,286.371826171875,1.0,0.4260621666908264,1.0,1.0,0.0,1.0,-2.313276052474976,2.313271760940552,4.308846655476373e-06,1.7896242141723633,0.664983868598938,0.664983868598938,0.0,73.9312973022461,44.0,19189.08203125,-0.0,997.9511108398438,1.0,283.1499938964844,285.7639465332031,292.1983947753906,293.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,20932.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621422529220581,1.0,0.0,0.0,1.7425308227539062,1.742538571357727,2.0260695521301386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59033203125,0.0,212.2839508056641,1895.4371337890625,0.0,1054.47705078125,0.4644079506397247,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997646570205688,0.2401884496212005,0.2163015007972717,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.95364910364151,0.2808913588523865,0.2659355998039245,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195268154144288,0.2550998330116272,0.1785435080528259,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9132831692695618,0.2506766319274902,0.2374625205993652,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866127133369446,0.2299236953258514,1.0350971221923828,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,293.1443176269531,297.2405700683594,286.50457763671875,1.0,0.4173879623413086,1.0,1.0,0.0,1.0,-2.3208203315734863,2.3208160400390625,4.336850452091312e-06,1.7954323291778564,0.6371400952339172,0.6371400952339172,0.0,61.75553894042969,32.0,18572.759765625,-0.0,957.7067260742188,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100782752037048,1.0,0.0,0.0,1.6110645532608032,1.6110717058181765,1.731885959088686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.330078125,0.0,178.3778839111328,1895.4371337890625,0.0,986.3546142578124,0.4384885132312774,1.0,0.0,3.0,1.0,0.0
