time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8997646570205688,0.2401884496212005,0.2163015007972717,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.95364910364151,0.2808913588523865,0.2659355998039245,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959411621094,0.9195268154144288,0.2550998330116272,0.1785435080528259,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958801269531,0.9132831692695618,0.2506766319274902,0.2374625205993652,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.8866127133369446,0.2299236953258514,1.0350971221923828,286.49713134765625,288.67584228515625,291.1452941894531,289.281982421875,293.1443176269531,297.2405700683594,286.50457763671875,1.0,0.4173879623413086,1.0,1.0,0.0,1.0,-2.3208203315734863,2.3208160400390625,4.336850452091312e-06,1.7954323291778564,0.6371400952339172,0.6371400952339172,0.0,61.75553894042969,32.0,18572.759765625,-0.0,957.7067260742188,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100782752037048,1.0,0.0,0.0,1.6110645532608032,1.6110717058181765,1.731885959088686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.330078125,0.0,178.3778839111328,1895.4371337890625,0.0,986.3546142578124,0.4384885132312774,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760463237762452,0.2419114112854004,0.2174613177776336,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.997702956199646,0.2843630015850067,0.2480412572622299,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992972493171692,0.2572369277477264,0.1797352433204651,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887704849243164,0.2532247900962829,0.239464670419693,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9618577361106871,0.2311672270298004,1.0387340784072876,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,293.1863098144531,297.2523498535156,286.6371459960937,1.0,0.4078881740570068,1.0,1.0,0.0,1.0,-2.3089632987976074,2.308959007263184,4.293651727493852e-06,1.7867358922958374,0.6118640899658203,0.6118640899658203,0.0,52.22300338745117,52.0,17851.02734375,-0.0,908.0479736328124,1.0,283.1499938964844,286.0045471191406,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599016547203064,1.0,0.0,0.0,1.4842203855514526,1.4842270612716677,1.4699082839797486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.81396484375,0.0,148.75338745117188,1895.4371337890625,0.0,923.3386840820312,0.413461685180664,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760463237762452,0.2419114112854004,0.2174613177776336,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.997702956199646,0.2843630015850067,0.2480412572622299,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992972493171692,0.2572369277477264,0.1797352433204651,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887704849243164,0.2532247900962829,0.239464670419693,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9618577361106871,0.2311672270298004,1.0387340784072876,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,293.1863098144531,297.2523498535156,286.6371459960937,1.0,0.4078881740570068,1.0,1.0,0.0,1.0,-2.3089632987976074,2.308959007263184,4.293651727493852e-06,1.7867358922958374,0.6118640899658203,0.6118640899658203,0.0,52.22300338745117,52.0,17851.02734375,-0.0,908.0479736328124,1.0,283.1499938964844,286.0045471191406,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599016547203064,1.0,0.0,0.0,1.4842203855514526,1.4842270612716677,1.4699082839797486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.81396484375,0.0,148.75338745117188,1895.4371337890625,0.0,923.3386840820312,0.413461685180664,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9853652119636536,0.2437655329704284,0.2190476357936859,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9963397979736328,0.2914305031299591,0.2405779063701629,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964448809623718,0.2600494027137756,0.1777664572000503,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9976924657821656,0.2559315264225006,0.241924375295639,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9717404842376708,0.2326147258281707,1.044745683670044,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,293.2293701171875,297.2818908691406,286.76776123046875,1.0,0.4083877801895141,1.0,1.0,0.0,1.0,-2.310107946395874,2.31010365486145,4.296632141631562e-06,1.7869142293930054,0.588888943195343,0.588888943195343,0.0,51.41466522216797,72.0,17158.3515625,-0.0,905.8605346679688,1.0,283.1499938964844,286.120849609375,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864900350570679,1.0,0.0,0.0,1.3678544759750366,1.3678605556488037,1.2484558453706998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.39697265625,0.0,124.46243286132812,1895.4371337890625,0.0,856.3463134765625,0.3907309770584106,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9853652119636536,0.2437655329704284,0.2190476357936859,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9963397979736328,0.2914305031299591,0.2405779063701629,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964448809623718,0.2600494027137756,0.1777664572000503,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9976924657821656,0.2559315264225006,0.241924375295639,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581481933594,0.9717404842376708,0.2326147258281707,1.044745683670044,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,293.2293701171875,297.2818908691406,286.76776123046875,1.0,0.4083877801895141,1.0,1.0,0.0,1.0,-2.310107946395874,2.31010365486145,4.296632141631562e-06,1.7869142293930054,0.588888943195343,0.588888943195343,0.0,51.41466522216797,72.0,17158.3515625,-0.0,905.8605346679688,1.0,283.1499938964844,286.120849609375,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864900350570679,1.0,0.0,0.0,1.3678544759750366,1.3678605556488037,1.2484558453706998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.39697265625,0.0,124.46243286132812,1895.4371337890625,0.0,856.3463134765625,0.3907309770584106,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.982285737991333,0.2447817623615265,0.2199450880289077,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9972054958343506,0.294426292181015,0.2450924962759018,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.998283326625824,0.261464774608612,0.1818392425775528,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9953885078430176,0.2573734223842621,0.2432789504528045,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.9680906534194946,0.2334411740303039,1.048373460769653,286.83642578125,288.5430908203125,291.2523498535156,289.3148498535156,293.25128173828125,297.2939453125,286.8450012207031,1.0,0.4118397235870361,1.0,1.0,0.0,1.0,-2.3270342350006104,2.3270297050476074,4.35937499787542e-06,1.7998759746551514,0.5785466432571411,0.5785466432571411,0.0,52.41328048706055,72.0,16874.314453125,-0.0,927.0848388671876,1.0,283.1499938964844,286.1860046386719,292.2494812011719,293.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,20475.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798150300979614,1.0,0.0,0.0,1.3154103755950928,1.3154163360595703,1.1545584754912853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.2080078125,0.0,114.36573028564452,1895.4371337890625,0.0,822.5440673828125,0.3805431723594665,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.9716787934303284,0.2458594590425491,0.2209324091672897,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.9988815784454346,0.2965893149375915,0.2568830549716949,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9904870986938475,0.2625571191310882,0.1834530085325241,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9865007400512696,0.258871465921402,0.2447171062231063,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.956144154071808,0.2343224883079528,1.0524457693099976,286.91748046875,288.5155639648437,291.2745361328125,289.3215026855469,293.27349853515625,297.3006286621094,286.9262390136719,1.0,0.417092502117157,1.0,1.0,0.0,1.0,-2.350940704345703,2.3509361743927,4.4490375330497045e-06,1.8183103799819944,0.5689791440963745,0.5689791440963745,0.0,54.51650619506836,92.0,16620.017578125,-0.0,960.0767822265624,1.0,283.1499938964844,286.2531433105469,292.25604248046875,293.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,20271.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732452869415283,1.0,0.0,0.0,1.2672148942947388,1.2672206163406372,1.071504485139485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.341796875,0.0,105.54669189453124,1895.4371337890625,0.0,790.517578125,0.3712172508239746,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9147977828979492,0.2481282502412796,0.2232176065444946,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.9775009155273438,0.2975625991821289,0.2821755111217499,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9382205605506896,0.2650169730186462,0.1853278577327728,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9338560104370116,0.2619698941707611,0.2479074299335479,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07745361328125,0.8989260196685791,0.2361541539430618,1.0619782209396362,287.07916259765625,288.4595031738281,291.3197631835937,289.3348693847656,293.3186950683594,297.29718017578125,287.0862731933594,1.0,0.4314377009868622,1.0,1.0,0.0,1.0,-2.401615858078003,2.401611328125,4.643194188247435e-06,1.8578896522521973,0.5520423054695129,0.5520423054695129,0.0,63.52911758422852,112.0,16157.3212890625,-0.0,1050.747314453125,1.0,283.1499938964844,286.3839111328125,292.2756652832031,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19863.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612903237342834,1.0,0.0,0.0,1.1835298538208008,1.1835352182388306,9.346561569145709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6728515625,0.0,91.2762451171875,1895.4371337890625,0.0,735.2908325195312,0.3551371991634369,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9147977828979492,0.2481282502412796,0.2232176065444946,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.9775009155273438,0.2975625991821289,0.2821755111217499,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.9382205605506896,0.2650169730186462,0.1853278577327728,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.9338560104370116,0.2619698941707611,0.2479074299335479,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07745361328125,0.8989260196685791,0.2361541539430618,1.0619782209396362,287.07916259765625,288.4595031738281,291.3197631835937,289.3348693847656,293.3186950683594,297.29718017578125,287.0862731933594,1.0,0.4314377009868622,1.0,1.0,0.0,1.0,-2.401615858078003,2.401611328125,4.643194188247435e-06,1.8578896522521973,0.5520423054695129,0.5520423054695129,0.0,63.52911758422852,112.0,16157.3212890625,-0.0,1050.747314453125,1.0,283.1499938964844,286.3839111328125,292.2756652832031,293.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,19863.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612903237342834,1.0,0.0,0.0,1.1835298538208008,1.1835352182388306,9.346561569145709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.6728515625,0.0,91.2762451171875,1895.4371337890625,0.0,735.2908325195312,0.3551371991634369,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467464447021484,0.2502981126308441,0.2257644236087799,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981751799583435,0.2987503409385681,0.28351691365242,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651139140129089,0.2675365805625915,0.1875284612178802,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622633814811707,0.2649961411952972,0.2513861954212188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334901332855225,0.23787721991539,1.0726836919784546,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,293.364990234375,297.294677734375,287.2107238769531,1.0,0.4472638964653015,1.0,1.0,0.0,1.0,-2.4259698390960693,2.425965070724488,4.737701146950712e-06,1.8767316341400144,0.537316083908081,0.537316083908081,0.0,79.72701263427734,130.0,15685.9443359375,-0.0,1144.6878662109375,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,19511.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511454939842224,1.0,0.0,0.0,1.1143686771392822,1.114373803138733,8.286119879130639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.20458984375,0.0,80.54071044921875,1895.4371337890625,0.0,691.3888549804688,0.3420967161655426,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467464447021484,0.2502981126308441,0.2257644236087799,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981751799583435,0.2987503409385681,0.28351691365242,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651139140129089,0.2675365805625915,0.1875284612178802,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622633814811707,0.2649961411952972,0.2513861954212188,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334901332855225,0.23787721991539,1.0726836919784546,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,293.364990234375,297.294677734375,287.2107238769531,1.0,0.4472638964653015,1.0,1.0,0.0,1.0,-2.4259698390960693,2.425965070724488,4.737701146950712e-06,1.8767316341400144,0.537316083908081,0.537316083908081,0.0,79.72701263427734,130.0,15685.9443359375,-0.0,1144.6878662109375,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.41802978515625,293.1499938964844,293.1499938964844,283.1499938964844,19511.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511454939842224,1.0,0.0,0.0,1.1143686771392822,1.114373803138733,8.286119879130639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.20458984375,0.0,80.54071044921875,1895.4371337890625,0.0,691.3888549804688,0.3420967161655426,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053749799728394,0.2523770034313202,0.2282544523477554,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511662483215332,0.3009775280952453,0.2860731184482574,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228577971458435,0.2700373232364654,0.1897486448287964,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.820781409740448,0.267956405878067,0.2548340559005737,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913431525230408,0.239530935883522,1.083203673362732,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,293.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634470343589782,1.0,1.0,0.0,1.0,-2.4514801502227783,2.451475143432617,4.83776375403977e-06,1.8964741230010984,0.5247828960418701,0.5247828960418701,0.0,96.87681579589844,118.0,15285.583984375,-0.0,1245.830810546875,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421333312988281,1.0,0.0,0.0,1.0577750205993652,1.0577799081802368,7.465862950084556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.16796875,0.0,72.43533325195312,1895.4371337890625,0.0,654.5629272460938,0.3316184282302856,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.8053749799728394,0.2523770034313202,0.2282544523477554,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511662483215332,0.3009775280952453,0.2860731184482574,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228577971458435,0.2700373232364654,0.1897486448287964,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.820781409740448,0.267956405878067,0.2548340559005737,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.7913431525230408,0.239530935883522,1.083203673362732,287.3168029785156,288.34332275390625,291.4134521484375,289.3623962402344,293.4123840332031,297.29742431640625,287.3222045898437,1.0,0.4634470343589782,1.0,1.0,0.0,1.0,-2.4514801502227783,2.451475143432617,4.83776375403977e-06,1.8964741230010984,0.5247828960418701,0.5247828960418701,0.0,96.87681579589844,118.0,15285.583984375,-0.0,1245.830810546875,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421333312988281,1.0,0.0,0.0,1.0577750205993652,1.0577799081802368,7.465862950084556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.16796875,0.0,72.43533325195312,1895.4371337890625,0.0,654.5629272460938,0.3316184282302856,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.794639527797699,0.2544203400611877,0.2302989810705185,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406682014465332,0.3036202490329742,0.288710355758667,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8130015730857849,0.2725224196910858,0.1916445344686508,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113154768943787,0.2708760201931,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804677486419678,0.2411451041698455,1.0915168523788452,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,293.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701700806617737,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960215480998e-06,1.9131559133529663,0.5142631530761719,0.5142631530761719,0.0,103.3291244506836,106.0,14975.576171875,-0.0,1298.912353515625,1.0,283.1499938964844,286.6654968261719,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341985821723938,1.0,0.0,0.0,1.012027382850647,1.0120320320129397,6.834046928361205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40087890625,0.0,66.31625366210938,1895.4371337890625,0.0,623.7615356445312,0.323290079832077,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.794639527797699,0.2544203400611877,0.2302989810705185,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8406682014465332,0.3036202490329742,0.288710355758667,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8130015730857849,0.2725224196910858,0.1916445344686508,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113154768943787,0.2708760201931,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804677486419678,0.2411451041698455,1.0915168523788452,287.4140319824219,288.2831115722656,291.4620056152344,289.3766784667969,293.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701700806617737,1.0,1.0,0.0,1.0,-2.4729578495025635,2.472953081130981,4.922960215480998e-06,1.9131559133529663,0.5142631530761719,0.5142631530761719,0.0,103.3291244506836,106.0,14975.576171875,-0.0,1298.912353515625,1.0,283.1499938964844,286.6654968261719,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341985821723938,1.0,0.0,0.0,1.012027382850647,1.0120320320129397,6.834046928361205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40087890625,0.0,66.31625366210938,1895.4371337890625,0.0,623.7615356445312,0.323290079832077,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.7959101796150208,0.2554519474506378,0.2312154024839401,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.842039167881012,0.3050227463245392,0.2900052368640899,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8143592476844788,0.273773193359375,0.1925100237131118,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8128944635391235,0.2723373174667358,0.2591881453990936,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.7815263271331787,0.2419546991586685,1.0951133966445925,287.45660400390625,288.25250244140625,291.4866943359375,289.38397216796875,293.485595703125,297.3038635253906,287.4607238769531,1.0,0.4714385569095611,1.0,1.0,0.0,1.0,-2.4826250076293945,2.4826200008392334,4.961519152857363e-06,1.9206451177597048,0.5096909403800964,0.5096909403800964,0.0,103.5619888305664,106.0,14858.6298828125,-0.0,1311.78564453125,1.0,283.1499938964844,286.70660400390625,292.3480834960937,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18855.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307873487472534,1.0,0.0,0.0,0.992645502090454,0.9926501512527466,6.574788358193473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1357421875,0.0,63.8385009765625,1895.4371337890625,0.0,610.9706420898438,0.3198051452636719,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.8001192212104797,0.2564908266067505,0.2320875078439712,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8463339805603027,0.3064570128917694,0.2912834584712982,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184826374053955,0.2750294506549835,0.193339928984642,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8172394037246704,0.2738010585308075,0.2605087757110595,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.785455584526062,0.2427676320075988,1.098469614982605,287.4961242675781,288.22149658203125,291.5116882324219,289.39141845703125,293.51055908203125,297.3061828613281,287.4999389648437,1.0,0.4716929197311401,1.0,1.0,0.0,1.0,-2.4918251037597656,2.4918200969696045,4.998352778784465e-06,1.927769422531128,0.5055631995201111,0.5055631995201111,0.0,102.42899322509766,94.0,14750.3818359375,-0.0,1318.3665771484375,1.0,283.1499938964844,286.74462890625,292.359375,293.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18758.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277802348136902,1.0,0.0,0.0,0.9753656983375548,0.9753702878952026,6.347875114443013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.50048828125,0.0,61.68395233154297,1895.4371337890625,0.0,599.91455078125,0.3167172372341156,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154855966567993,0.258587121963501,0.2337392270565033,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626094460487366,0.3093839883804321,0.2937912344932556,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334429860115051,0.2775557935237884,0.1949242800474167,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325852155685425,0.2767358720302582,0.2630407810211181,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.800582230091095,0.2444032728672027,1.104675531387329,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,293.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700091779232025,1.0,1.0,0.0,1.0,-2.509225606918335,2.509220600128174,5.068381142336875e-06,1.9412356615066528,0.4985850751399994,0.4985850751399994,0.0,97.18760681152344,82.0,14574.447265625,-0.0,1317.6641845703125,1.0,283.1499938964844,286.81280517578125,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228751301765442,1.0,0.0,0.0,0.9465104341506958,0.9465149641036988,5.97784008959934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.96826171875,0.0,58.19245147705078,1895.4371337890625,0.0,582.3128662109375,0.3115890920162201,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664367675781,0.8154855966567993,0.258587121963501,0.2337392270565033,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626094460487366,0.3093839883804321,0.2937912344932556,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334429860115051,0.2775557935237884,0.1949242800474167,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8325852155685425,0.2767358720302582,0.2630407810211181,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.800582230091095,0.2444032728672027,1.104675531387329,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,293.5614013671875,297.3106689453125,287.57037353515625,1.0,0.4700091779232025,1.0,1.0,0.0,1.0,-2.509225606918335,2.509220600128174,5.068381142336875e-06,1.9412356615066528,0.4985850751399994,0.4985850751399994,0.0,97.18760681152344,82.0,14574.447265625,-0.0,1317.6641845703125,1.0,283.1499938964844,286.81280517578125,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228751301765442,1.0,0.0,0.0,0.9465104341506958,0.9465149641036988,5.97784008959934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.96826171875,0.0,58.19245147705078,1895.4371337890625,0.0,582.3128662109375,0.3115890920162201,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386040925979614,0.2606966495513916,0.2353076487779617,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895823955535889,0.3123498857021332,0.2962421476840973,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578629493713379,0.2800911962985992,0.1964404284954071,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.857344388961792,0.2796739637851715,0.2654741704463959,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238760828971863,0.2460451871156692,1.1104282140731812,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,293.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663723707199096,1.0,1.0,0.0,1.0,-2.525712728500366,2.525707483291626,5.135177161719184e-06,1.9539873600006104,0.4932286739349365,0.4932286739349365,0.0,89.29248046875,70.0,14451.3349609375,-0.0,1304.3447265625,1.0,283.1499938964844,286.87127685546875,292.404296875,293.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18449.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192549824714661,1.0,0.0,0.0,0.924429714679718,0.9244341254234314,5.7021839694471055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5576171875,0.0,55.597434997558594,1895.4371337890625,0.0,569.6591186523438,0.3076643943786621,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.8386040925979614,0.2606966495513916,0.2353076487779617,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895823955535889,0.3123498857021332,0.2962421476840973,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.8578629493713379,0.2800911962985992,0.1964404284954071,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.857344388961792,0.2796739637851715,0.2654741704463959,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238760828971863,0.2460451871156692,1.1104282140731812,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,293.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663723707199096,1.0,1.0,0.0,1.0,-2.525712728500366,2.525707483291626,5.135177161719184e-06,1.9539873600006104,0.4932286739349365,0.4932286739349365,0.0,89.29248046875,70.0,14451.3349609375,-0.0,1304.3447265625,1.0,283.1499938964844,286.87127685546875,292.404296875,293.4524841308594,293.1499938964844,293.1499938964844,283.1499938964844,18449.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192549824714661,1.0,0.0,0.0,0.924429714679718,0.9244341254234314,5.7021839694471055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5576171875,0.0,55.597434997558594,1895.4371337890625,0.0,569.6591186523438,0.3076643943786621,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739794492721558,0.2628041803836822,0.2368181198835373,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323884844779968,0.3153247833251953,0.2986449897289276,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8956773281097412,0.2826225757598877,0.1979098469018936,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955469727516174,0.2826043963432312,0.2678404152393341,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571589589118958,0.2476818412542343,1.115874409675598,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,293.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615463316440582,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662448167800903,0.4894040524959564,0.4894040524959564,0.0,79.79580688476562,58.0,14378.9248046875,-0.0,1283.08984375,1.0,283.1499938964844,286.9208984375,292.42626953125,293.4704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18330.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167269110679626,1.0,0.0,0.0,0.9083025455474854,0.9083069562911988,5.50496466189543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21533203125,0.0,53.72494125366211,1895.4371337890625,0.0,560.9889526367188,0.3047562837600708,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8739794492721558,0.2628041803836822,0.2368181198835373,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323884844779968,0.3153247833251953,0.2986449897289276,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8956773281097412,0.2826225757598877,0.1979098469018936,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955469727516174,0.2826043963432312,0.2678404152393341,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8571589589118958,0.2476818412542343,1.115874409675598,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,293.6666564941406,297.3184509277344,287.6831970214844,1.0,0.4615463316440582,1.0,1.0,0.0,1.0,-2.541567087173462,2.5415618419647217,5.199819042900344e-06,1.9662448167800903,0.4894040524959564,0.4894040524959564,0.0,79.79580688476562,58.0,14378.9248046875,-0.0,1283.08984375,1.0,283.1499938964844,286.9208984375,292.42626953125,293.4704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18330.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167269110679626,1.0,0.0,0.0,0.9083025455474854,0.9083069562911988,5.50496466189543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21533203125,0.0,53.72494125366211,1895.4371337890625,0.0,560.9889526367188,0.3047562837600708,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9023036956787108,0.2639800012111664,0.2376439273357391,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9652441143989564,0.3169877529144287,0.2999717593193054,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9271129369735718,0.2840338051319122,0.1987161338329315,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9272422194480896,0.2842378914356231,0.26914182305336,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841533660888672,0.2485917061567306,1.1188162565231323,287.7066955566406,287.9902648925781,291.6981811523437,289.44854736328125,293.6969909667969,297.3202209472656,287.7088623046875,1.0,0.4585011899471283,1.0,1.0,0.0,1.0,-2.550220966339112,2.550215721130371,5.235272055870155e-06,1.972933650016785,0.4879042506217956,0.4879042506217956,0.0,74.02359008789062,58.0,14359.82421875,-0.0,1268.804931640625,1.0,283.1499938964844,286.9450988769531,292.43865966796875,293.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18271.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157464146614075,1.0,0.0,0.0,0.901639997959137,0.9016443490982056,5.424501026141115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.61767578125,0.0,52.94601058959961,1895.4371337890625,0.0,557.6624755859375,0.3035199344158172,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9333335161209106,0.2649013698101043,0.2382848113775253,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9917217493057252,0.3182910978794098,0.3010055720806122,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590322375297546,0.285137802362442,0.1993422359228134,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593570232391356,0.285516083240509,0.2701538205146789,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119983315467834,0.2493017017841339,1.1210795640945437,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,293.7210998535156,297.3215026855469,287.7274169921875,1.0,0.4559890925884247,1.0,1.0,0.0,1.0,-2.5569210052490234,2.556915760040283,5.262803369987523e-06,1.9781115055084229,0.4870315492153168,0.4870315492153168,0.0,69.33259582519531,76.0,14355.0771484375,-0.0,1256.7056884765625,1.0,283.1499938964844,286.9624328613281,292.4484558105469,293.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18228.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515180766582489,1.0,0.0,0.0,0.8974934220314026,0.8974977731704712,5.3747221784306034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9580078125,0.0,52.452781677246094,1895.4371337890625,0.0,555.752685546875,0.302724689245224,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441592693328856,0.2659392356872558,0.2391690760850906,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9990000128746032,0.3197745084762573,0.3021256029605865,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9690297245979308,0.2863816320896148,0.2001734226942062,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.969552218914032,0.2869583070278168,0.2714656889438629,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.9223002195358276,0.2500986456871032,1.1244215965270996,287.74542236328125,287.926025390625,291.75,289.4651794433594,293.748779296875,297.32275390625,287.7473449707031,1.0,0.4569915533065796,1.0,1.0,0.0,1.0,-2.5654098987579346,2.5654044151306152,5.297871211951133e-06,1.9847129583358765,0.4863716959953308,0.4863716959953308,0.0,68.29207611083984,76.0,14362.712890625,-0.0,1262.967041015625,1.0,283.1499938964844,286.9805908203125,292.4597473144531,293.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18181.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147572159767151,1.0,0.0,0.0,0.8939245343208313,0.8939288854598999,5.332061903118301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.15869140625,0.0,52.013633728027344,1895.4371337890625,0.0,554.3269653320312,0.302003264427185,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395145177841188,0.2669561207294464,0.2401193678379058,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9963986873626708,0.3212416470050812,0.303772896528244,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.964997172355652,0.2876040041446686,0.2010554075241089,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9657544493675232,0.2883808612823486,0.2728475630283355,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9174429178237916,0.2508760094642639,1.1280969381332395,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,293.7767944335937,297.32373046875,287.7665100097656,1.0,0.4595690071582794,1.0,1.0,0.0,1.0,-2.576225757598877,2.5762205123901367,5.34240234628669e-06,1.9929643869400024,0.4860673248767853,0.4860673248767853,0.0,69.50287628173828,94.0,14386.0595703125,-0.0,1281.536865234375,1.0,283.1499938964844,286.9975891113281,292.4712829589844,293.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18136.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145726799964905,1.0,0.0,0.0,0.8915505409240723,0.8915548324584961,5.3037787495213706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02392578125,0.0,51.697750091552734,1895.4371337890625,0.0,553.7070922851562,0.301468163728714,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017024636268616,0.2689345479011535,0.2421516925096511,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.965746283531189,0.3240763247013092,0.3067291378974914,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271625280380248,0.2899498045444488,0.2029065638780594,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284957647323608,0.2911315262317657,0.2757337689399719,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825090527534485,0.2523428499698639,1.1360406875610352,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,293.833740234375,297.32452392578125,287.8006896972656,1.0,0.4681089520454407,1.0,1.0,0.0,1.0,-2.597402572631836,2.5973970890045166,5.430548753793119e-06,2.0093252658843994,0.4864884316921234,0.4864884316921234,0.0,76.93767547607422,112.0,14467.6103515625,-0.0,1341.31201171875,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149643421173096,1.0,0.0,0.0,0.8902488350868225,0.8902531266212463,5.28830241819378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.64794921875,0.0,51.41477584838867,1895.4371337890625,0.0,555.023681640625,0.3009300827980041,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9017024636268616,0.2689345479011535,0.2421516925096511,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.965746283531189,0.3240763247013092,0.3067291378974914,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271625280380248,0.2899498045444488,0.2029065638780594,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284957647323608,0.2911315262317657,0.2757337689399719,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.8825090527534485,0.2523428499698639,1.1360406875610352,287.7991027832031,287.8206481933594,291.8349609375,289.4932861328125,293.833740234375,297.32452392578125,287.8006896972656,1.0,0.4681089520454407,1.0,1.0,0.0,1.0,-2.597402572631836,2.5973970890045166,5.430548753793119e-06,2.0093252658843994,0.4864884316921234,0.4864884316921234,0.0,76.93767547607422,112.0,14467.6103515625,-0.0,1341.31201171875,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18051.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149643421173096,1.0,0.0,0.0,0.8902488350868225,0.8902531266212463,5.28830241819378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.64794921875,0.0,51.41477584838867,1895.4371337890625,0.0,555.023681640625,0.3009300827980041,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603187203407288,0.2709101438522339,0.2443324476480484,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173733592033386,0.3268390893936157,0.3097805678844452,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821855187416077,0.2921394407749176,0.2047772854566574,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837019801139832,0.2937297523021698,0.2786508202552795,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425717353820801,0.25368532538414,1.144244909286499,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,293.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053171157837,1.0,1.0,0.0,1.0,-2.619300365447998,2.6192948818206787,5.522462288354291e-06,2.0262460708618164,0.4882279336452484,0.4882279336452484,0.0,88.72018432617188,130.0,14596.5302734375,-0.0,1422.365234375,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163825750350952,1.0,0.0,0.0,0.8933074474334717,0.8933116793632507,5.324702456732666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5517578125,0.0,51.568546295166016,1895.4371337890625,0.0,559.8184814453125,0.3010635375976562,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603187203407288,0.2709101438522339,0.2443324476480484,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173733592033386,0.3268390893936157,0.3097805678844452,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821855187416077,0.2921394407749176,0.2047772854566574,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837019801139832,0.2937297523021698,0.2786508202552795,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425717353820801,0.25368532538414,1.144244909286499,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,293.8919677734375,297.3241271972656,287.8290405273437,1.0,0.4796053171157837,1.0,1.0,0.0,1.0,-2.619300365447998,2.6192948818206787,5.522462288354291e-06,2.0262460708618164,0.4882279336452484,0.4882279336452484,0.0,88.72018432617188,130.0,14596.5302734375,-0.0,1422.365234375,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17971.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163825750350952,1.0,0.0,0.0,0.8933074474334717,0.8933116793632507,5.324702456732666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5517578125,0.0,51.568546295166016,1895.4371337890625,0.0,559.8184814453125,0.3010635375976562,1.0,0.0,3.0,1.0,0.0
