time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.825708270072937,0.2728516757488251,0.2465936541557312,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769307136535645,0.3295203447341919,0.3128653466701507,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451988101005554,0.2941919863224029,0.2066284716129303,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.846915602684021,0.2961915135383606,0.281542420387268,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083846569061279,0.2549020051956177,1.1523983478546145,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,293.95147705078125,297.3226928710937,287.8516540527344,1.0,0.4927422404289245,1.0,1.0,0.0,1.0,-2.641220808029175,2.6412153244018555,5.615252575807972e-06,2.04318904876709,0.4912297427654266,0.4912297427654266,0.0,103.25045013427734,118.0,14770.685546875,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187766551971436,1.0,0.0,0.0,0.9005300402641296,0.9005342721939087,5.411153480849863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.62255859375,0.0,52.13958740234375,1895.4371337890625,0.0,568.0082397460938,0.3018377721309662,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.825708270072937,0.2728516757488251,0.2465936541557312,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769307136535645,0.3295203447341919,0.3128653466701507,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8451988101005554,0.2941919863224029,0.2066284716129303,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.846915602684021,0.2961915135383606,0.281542420387268,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083846569061279,0.2549020051956177,1.1523983478546145,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,293.95147705078125,297.3226928710937,287.8516540527344,1.0,0.4927422404289245,1.0,1.0,0.0,1.0,-2.641220808029175,2.6412153244018555,5.615252575807972e-06,2.04318904876709,0.4912297427654266,0.4912297427654266,0.0,103.25045013427734,118.0,14770.685546875,-0.0,1517.13671875,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187766551971436,1.0,0.0,0.0,0.9005300402641296,0.9005342721939087,5.411153480849863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.62255859375,0.0,52.13958740234375,1895.4371337890625,0.0,568.0082397460938,0.3018377721309662,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704154014587,0.2747787535190582,0.2484589964151382,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.86966872215271,0.3321379721164703,0.3154911696910858,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383186459541321,0.2961449921131134,0.2081124931573867,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403420448303223,0.2985495328903198,0.2839348018169403,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007178902626038,0.256016343832016,1.1581954956054688,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,294.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973386526107788,1.0,1.0,0.0,1.0,-2.65824818611145,2.658242464065552,5.687997600034578e-06,2.05641508102417,0.4953992962837219,0.4953992962837219,0.0,107.73726654052734,106.0,14979.7470703125,-0.0,1560.9906005859375,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220532417297363,1.0,0.0,0.0,0.9116946458816528,0.911698877811432,5.5461580217297524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52197265625,0.0,53.11547470092773,1895.4371337890625,0.0,579.415283203125,0.3032282888889313,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191704154014587,0.2747787535190582,0.2484589964151382,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.86966872215271,0.3321379721164703,0.3154911696910858,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383186459541321,0.2961449921131134,0.2081124931573867,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403420448303223,0.2985495328903198,0.2839348018169403,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007178902626038,0.256016343832016,1.1581954956054688,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,294.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973386526107788,1.0,1.0,0.0,1.0,-2.65824818611145,2.658242464065552,5.687997600034578e-06,2.05641508102417,0.4953992962837219,0.4953992962837219,0.0,107.73726654052734,106.0,14979.7470703125,-0.0,1560.9906005859375,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220532417297363,1.0,0.0,0.0,0.9116946458816528,0.911698877811432,5.5461580217297524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.52197265625,0.0,53.11547470092773,1895.4371337890625,0.0,579.415283203125,0.3032282888889313,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217149972915649,0.2757729589939117,0.2493053823709488,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8726838231086731,0.3334462642669678,0.3166888952255249,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8408588767051697,0.2971051931381225,0.2087608128786087,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8430692553520203,0.299708604812622,0.2850009500980377,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030456304550171,0.2565564215183258,1.160482406616211,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,294.0432434082031,297.3198547363281,287.8710021972656,1.0,0.4978038370609283,1.0,1.0,0.0,1.0,-2.665513753890991,2.6655080318450928,5.71913733438123e-06,2.062037467956543,0.4978982210159302,0.4978982210159302,0.0,107.20901489257812,106.0,15097.833984375,-0.0,1568.7650146484375,1.0,283.1499938964844,287.0785217285156,292.58612060546875,293.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239757895469666,1.0,0.0,0.0,0.9186958074569702,0.918700098991394,5.631666155636594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.07421875,0.0,53.75410842895508,1895.4371337890625,0.0,586.21630859375,0.3041501045227051,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8269041180610657,0.2768088579177856,0.2501382827758789,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787717223167419,0.3347645401954651,0.317845344543457,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8461557030677795,0.2980535924434662,0.2093660235404968,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8485774993896484,0.3008537292480469,0.2860065698623657,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081468343734741,0.2570890188217163,1.1625046730041504,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,294.0744934082031,297.3190612792969,287.8740539550781,1.0,0.4973977208137512,1.0,1.0,0.0,1.0,-2.672271013259888,2.6722652912139893,5.748163857788313e-06,2.0672616958618164,0.5006646513938904,0.5006646513938904,0.0,105.4548568725586,94.0,15225.283203125,-0.0,1570.27392578125,1.0,283.1499938964844,287.0787048339844,292.59967041015625,293.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17749.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260621309280396,1.0,0.0,0.0,0.926623284816742,0.9266276359558104,5.7292780297757424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.07177734375,0.0,54.49388885498047,1895.4371337890625,0.0,593.6885986328125,0.3052213788032532,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444570899009705,0.2789545655250549,0.2517892122268677,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993188142776489,0.3374232947826385,0.3200783729553222,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644988536834717,0.2999222576618194,0.2104785591363906,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674305081367493,0.3031103610992431,0.2878797948360443,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246760368347168,0.2581368684768677,1.165972352027893,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,294.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946975708007812,1.0,1.0,0.0,1.0,-2.684694528579712,2.684688806533813,5.8017058108816855e-06,2.076858758926392,0.5069823861122131,0.5069823861122131,0.0,99.2835464477539,82.0,15508.638671875,-0.0,1559.5687255859375,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306962132453918,1.0,0.0,0.0,0.9452452063560486,0.9452495574951172,5.96186922052766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5068359375,0.0,56.28677749633789,1895.4371337890625,0.0,610.6325073242188,0.3078179657459259,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444570899009705,0.2789545655250549,0.2517892122268677,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993188142776489,0.3374232947826385,0.3200783729553222,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644988536834717,0.2999222576618194,0.2104785591363906,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674305081367493,0.3031103610992431,0.2878797948360443,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246760368347168,0.2581368684768677,1.165972352027893,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,294.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946975708007812,1.0,1.0,0.0,1.0,-2.684694528579712,2.684688806533813,5.8017058108816855e-06,2.076858758926392,0.5069823861122131,0.5069823861122131,0.0,99.2835464477539,82.0,15508.638671875,-0.0,1559.5687255859375,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17676.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306962132453918,1.0,0.0,0.0,0.9452452063560486,0.9452495574951172,5.96186922052766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5068359375,0.0,56.28677749633789,1895.4371337890625,0.0,610.6325073242188,0.3078179657459259,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730403780937195,0.2811518311500549,0.2534107267856598,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342490434646606,0.3400987982749939,0.3222402036190033,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942968249320984,0.3017564117908478,0.211500197649002,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977923393249512,0.3053264915943146,0.2896239161491394,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503698706626892,0.2591602504253387,1.168906807899475,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,294.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903360903263092,1.0,1.0,0.0,1.0,-2.696091651916504,2.696085929870605,5.851026344316779e-06,2.085654735565185,0.514313817024231,0.514313817024231,0.0,90.79000091552734,70.0,15829.9658203125,-0.0,1536.6258544921875,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359302163124084,1.0,0.0,0.0,0.967542290687561,0.9675466418266296,6.246450823255145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.98876953125,0.0,58.519317626953125,1895.4371337890625,0.0,630.3571166992188,0.3110343515872955,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730403780937195,0.2811518311500549,0.2534107267856598,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.9342490434646606,0.3400987982749939,0.3222402036190033,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942968249320984,0.3017564117908478,0.211500197649002,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977923393249512,0.3053264915943146,0.2896239161491394,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503698706626892,0.2591602504253387,1.168906807899475,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,294.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903360903263092,1.0,1.0,0.0,1.0,-2.696091651916504,2.696085929870605,5.851026344316779e-06,2.085654735565185,0.514313817024231,0.514313817024231,0.0,90.79000091552734,70.0,15829.9658203125,-0.0,1536.6258544921875,1.0,283.1499938964844,287.06500244140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359302163124084,1.0,0.0,0.0,0.967542290687561,0.9675466418266296,6.246450823255145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.98876953125,0.0,58.519317626953125,1895.4371337890625,0.0,630.3571166992188,0.3110343515872955,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182974696159364,0.2833801805973053,0.255011647939682,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982210338115692,0.3427821695804596,0.3243573009967804,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430420398712158,0.3035500645637512,0.2124559432268142,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928975105286,0.3074971437454223,0.2912738621234894,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912187218666077,0.2601519823074341,1.1714553833007812,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,294.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849640130996704,1.0,1.0,0.0,1.0,-2.706754446029663,2.706748485565185,5.897345545236021e-06,2.093878507614136,0.5226259231567383,0.5226259231567383,0.0,80.91930389404297,58.0,16189.11328125,-0.0,1506.0899658203125,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417686104774475,1.0,0.0,0.0,0.9935369491577148,0.9935413599014282,6.586603262803692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.60986328125,0.0,61.22898483276367,1895.4371337890625,0.0,653.1144409179688,0.3148989081382751,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182974696159364,0.2833801805973053,0.255011647939682,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982210338115692,0.3427821695804596,0.3243573009967804,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430420398712158,0.3035500645637512,0.2124559432268142,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474928975105286,0.3074971437454223,0.2912738621234894,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912187218666077,0.2601519823074341,1.1714553833007812,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,294.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849640130996704,1.0,1.0,0.0,1.0,-2.706754446029663,2.706748485565185,5.897345545236021e-06,2.093878507614136,0.5226259231567383,0.5226259231567383,0.0,80.91930389404297,58.0,16189.11328125,-0.0,1506.0899658203125,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417686104774475,1.0,0.0,0.0,0.9935369491577148,0.9935413599014282,6.586603262803692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.60986328125,0.0,61.22898483276367,1895.4371337890625,0.0,653.1144409179688,0.3148989081382751,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519718885421752,0.2848179638385772,0.2561029493808746,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446921110153198,0.3175652623176574,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9740976691246032,0.3046363592147827,0.2130793184041977,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780943393707277,0.3088239133358001,0.2923441529273987,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.920957088470459,0.2607410252094269,1.1732100248336792,287.8569030761719,287.2269897460937,292.313720703125,289.6761474609375,294.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807435572147369,1.0,1.0,0.0,1.0,-2.7040834426879883,2.70407772064209,5.8865621213044506e-06,2.0922152996063232,0.5284155011177063,0.5284155011177063,0.0,75.53941345214844,58.0,16420.470703125,-0.0,1477.5447998046875,1.0,283.1499938964844,287.0372009277344,292.70721435546875,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545816957950592,1.0,0.0,0.0,1.0121028423309326,1.012107253074646,6.835065846644285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.63232421875,0.0,63.23295974731445,1895.4371337890625,0.0,669.3738403320312,0.3177250921726227,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648500680923462,0.2855992019176483,0.2567448616027832,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464669287204742,0.3064395785331726,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850066304206848,0.3051957488059997,0.2134320139884948,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.988739848136902,0.3095200359821319,0.2929494976997375,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341437220573424,0.2610315382480621,1.1742475032806396,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,294.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777239561080932,1.0,1.0,0.0,1.0,-2.693886041641236,2.693880319595337,5.842286554980092e-06,2.084343671798706,0.5317271947860718,0.5317271947860718,0.0,73.31840515136719,78.0,16536.091796875,-0.0,1453.2752685546875,1.0,283.1499938964844,287.0247497558594,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481688380241394,1.0,0.0,0.0,1.023021936416626,1.0230263471603394,6.983341904742701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.017578125,0.0,64.4451675415039,1895.4371337890625,0.0,679.0037841796875,0.3194223046302795,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702808260917664,0.286700040102005,0.2576971352100372,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9990000128746032,0.3495000898838043,0.3024092018604278,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.989273190498352,0.305969774723053,0.2139529138803482,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929874539375304,0.3104860186576843,0.293834388256073,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394510984420776,0.2614489495754242,1.175958275794983,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,294.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779476523399353,1.0,1.0,0.0,1.0,-2.693892478942871,2.6938865184783936,5.841252004756825e-06,2.0838425159454346,0.5365108251571655,0.5365108251571655,0.0,72.63919067382812,78.0,16731.419921875,-0.0,1450.1851806640625,1.0,283.1499938964844,287.0075988769531,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514171719551086,1.0,0.0,0.0,1.0387823581695557,1.0387868881225586,7.200166862730839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.92724609375,0.0,66.23037719726562,1895.4371337890625,0.0,692.5301513671875,0.3219058811664581,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678453207015992,0.2878167033195495,0.2587098777294159,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522123694419861,0.3059357702732086,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868441224098206,0.3067403435707092,0.2145063579082489,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9908092617988586,0.3114482164382934,0.2947643399238586,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358780980110168,0.2618741691112518,1.1779497861862185,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,294.40594482421875,297.3289794921875,287.8230285644531,1.0,0.4801724851131439,1.0,1.0,0.0,1.0,-2.703508377075196,2.7035024166107178,5.882619007024914e-06,2.091087102890014,0.5416211485862732,0.5416211485862732,0.0,73.54853820800781,98.0,16958.40234375,-0.0,1467.599853515625,1.0,283.1499938964844,286.9956970214844,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546784996986389,1.0,0.0,0.0,1.055639147758484,1.0556436777114868,7.435743043515687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.712890625,0.0,68.17227935791016,1895.4371337890625,0.0,706.3778076171875,0.3245767652988434,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461956024169922,0.2901021838188171,0.260880559682846,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552774488925934,0.3288542032241821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669488668441772,0.3082838952541351,0.2156893908977508,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719992280006408,0.3133687973022461,0.296722948551178,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114936590194702,0.2627240419387817,1.182470440864563,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,294.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896901249885559,1.0,1.0,0.0,1.0,-2.7427971363067627,2.742791175842285,6.054222012608079e-06,2.1211864948272705,0.552802324295044,0.552802324295044,0.0,78.8456802368164,118.0,17491.998046875,-0.0,1547.367431640625,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618088841438293,1.0,0.0,0.0,1.0929031372070312,1.0929077863693235,7.969971704824277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.423828125,0.0,72.60845184326172,1895.4371337890625,0.0,737.6068725585938,0.3305681347846985,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461956024169922,0.2901021838188171,0.260880559682846,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552774488925934,0.3288542032241821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669488668441772,0.3082838952541351,0.2156893908977508,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719992280006408,0.3133687973022461,0.296722948551178,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114936590194702,0.2627240419387817,1.182470440864563,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,294.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896901249885559,1.0,1.0,0.0,1.0,-2.7427971363067627,2.742791175842285,6.054222012608079e-06,2.1211864948272705,0.552802324295044,0.552802324295044,0.0,78.8456802368164,118.0,17491.998046875,-0.0,1547.367431640625,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618088841438293,1.0,0.0,0.0,1.0929031372070312,1.0929077863693235,7.969971704824277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.423828125,0.0,72.60845184326172,1895.4371337890625,0.0,737.6068725585938,0.3305681347846985,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8867121338844299,0.2923074662685394,0.2633785009384155,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9533053040504456,0.3559804856777191,0.3375629782676697,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045774340629578,0.3097012639045715,0.2170896977186203,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910159945487976,0.3151573836803436,0.2989685237407684,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568934202194214,0.26341313123703,1.1882516145706177,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,294.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024087429046631,1.0,1.0,0.0,1.0,-2.766680955886841,2.766674757003784,6.161552391859004e-06,2.140322685241699,0.5650758743286133,0.5650758743286133,0.0,92.75544738769533,138.0,18041.603515625,-0.0,1647.8677978515625,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703450441360474,1.0,0.0,0.0,1.134997844696045,1.135002613067627,8.595745271122723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.880859375,0.0,77.89696502685547,1895.4371337890625,0.0,776.7625122070312,0.3375236093997955,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8867121338844299,0.2923074662685394,0.2633785009384155,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9533053040504456,0.3559804856777191,0.3375629782676697,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045774340629578,0.3097012639045715,0.2170896977186203,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.910159945487976,0.3151573836803436,0.2989685237407684,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568934202194214,0.26341313123703,1.1882516145706177,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,294.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024087429046631,1.0,1.0,0.0,1.0,-2.766680955886841,2.766674757003784,6.161552391859004e-06,2.140322685241699,0.5650758743286133,0.5650758743286133,0.0,92.75544738769533,138.0,18041.603515625,-0.0,1647.8677978515625,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703450441360474,1.0,0.0,0.0,1.134997844696045,1.135002613067627,8.595745271122723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.880859375,0.0,77.89696502685547,1895.4371337890625,0.0,776.7625122070312,0.3375236093997955,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418092727661133,0.2943689227104187,0.2658607363700866,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976995944976807,0.3576211035251617,0.3395448923110962,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567979335784912,0.3109126389026642,0.2184465080499649,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619130253791809,0.3167458474636078,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141666650772095,0.2639020085334778,1.193719744682312,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,294.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162118673324585,1.0,1.0,0.0,1.0,-2.783874034881592,2.783867597579956,6.237699381017592e-06,2.153314113616944,0.5781493186950684,0.5781493186950684,0.0,109.93101501464844,156.0,18609.671875,-0.0,1754.2684326171875,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798461437225342,1.0,0.0,0.0,1.1812317371368408,1.1812366247177124,9.310300441711661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.40771484375,0.0,84.08133697509766,1895.4371337890625,0.0,822.698486328125,0.3454155325889587,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418092727661133,0.2943689227104187,0.2658607363700866,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976995944976807,0.3576211035251617,0.3395448923110962,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567979335784912,0.3109126389026642,0.2184465080499649,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619130253791809,0.3167458474636078,0.3011587858200073,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141666650772095,0.2639020085334778,1.193719744682312,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,294.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162118673324585,1.0,1.0,0.0,1.0,-2.783874034881592,2.783867597579956,6.237699381017592e-06,2.153314113616944,0.5781493186950684,0.5781493186950684,0.0,109.93101501464844,156.0,18609.671875,-0.0,1754.2684326171875,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798461437225342,1.0,0.0,0.0,1.1812317371368408,1.1812366247177124,9.310300441711661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.40771484375,0.0,84.08133697509766,1895.4371337890625,0.0,822.698486328125,0.3454155325889587,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104855418205261,0.2963739335536957,0.2683166563510895,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612692356109619,0.359721839427948,0.3421242535114288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238216042518616,0.3119503557682037,0.2197008430957794,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287436962127686,0.3181632161140442,0.3032142221927643,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801697254180908,0.264242559671402,1.198639988899231,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,294.6952514648437,297.3036499023437,287.7624206542969,1.0,0.5299525856971741,1.0,1.0,0.0,1.0,-2.7998173236846924,2.7998108863830566,6.309306172624929e-06,2.165625810623169,0.5920765399932861,0.5920765399932861,0.0,127.8536148071289,144.0,19209.322265625,-0.0,1864.16796875,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898021459579468,1.0,0.0,0.0,1.231761813163757,1.2317668199539185,1.0123878269041597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40966796875,0.0,91.2840347290039,1895.4371337890625,0.0,873.6022338867188,0.3542833924293518,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104855418205261,0.2963739335536957,0.2683166563510895,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612692356109619,0.359721839427948,0.3421242535114288,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238216042518616,0.3119503557682037,0.2197008430957794,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287436962127686,0.3181632161140442,0.3032142221927643,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801697254180908,0.264242559671402,1.198639988899231,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,294.6952514648437,297.3036499023437,287.7624206542969,1.0,0.5299525856971741,1.0,1.0,0.0,1.0,-2.7998173236846924,2.7998108863830566,6.309306172624929e-06,2.165625810623169,0.5920765399932861,0.5920765399932861,0.0,127.8536148071289,144.0,19209.322265625,-0.0,1864.16796875,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898021459579468,1.0,0.0,0.0,1.231761813163757,1.2317668199539185,1.0123878269041597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40966796875,0.0,91.2840347290039,1895.4371337890625,0.0,873.6022338867188,0.3542833924293518,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043277859687805,0.2973512709140777,0.2693515419960022,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547794818878174,0.3608403503894806,0.3433221876621246,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8175292015075684,0.312417984008789,0.2201567590236663,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225996494293213,0.318818986415863,0.3040094673633575,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7734717726707458,0.2643665373325348,1.2000296115875244,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,294.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329362154006958,1.0,1.0,0.0,1.0,-2.8056797981262207,2.805673599243164,6.335862053674646e-06,2.1702089309692383,0.599335253238678,0.599335253238678,0.0,132.20909118652344,144.0,19515.333984375,-0.0,1894.1923828125,1.0,283.1499938964844,286.8659362792969,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948777794837952,1.0,0.0,0.0,1.2586184740066528,1.2586236000061035,1.0570162345402424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.873046875,0.0,95.30724334716795,1895.4371337890625,0.0,900.6805419921875,0.3590917289257049,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027251362800598,0.2983273863792419,0.2702807486057281,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.8531134128570557,0.3619884252548218,0.3444467186927795,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8155544996261597,0.3128701150417328,0.2205197960138321,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207826614379883,0.3194561898708343,0.3046765625476837,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712293863296509,0.2644762694835663,1.2008297443389893,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,294.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344296097755432,1.0,1.0,0.0,1.0,-2.810349702835083,2.810343265533448,6.356978246913059e-06,2.1738243103027344,0.606770396232605,0.606770396232605,0.0,133.87989807128906,132.0,19824.603515625,-0.0,1909.5775146484373,1.0,283.1499938964844,286.84344482421875,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999839901924133,1.0,0.0,0.0,1.2864922285079956,1.2864973545074463,1.1043525205423069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.47705078125,0.0,99.63214874267578,1895.4371337890625,0.0,928.7109375,0.3641501665115356,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076158761978149,0.3002794682979584,0.2719555795192718,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580828905105591,0.3643440306186676,0.3465694785118103,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192220330238342,0.3137437999248504,0.2210789322853088,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246979713439941,0.3206917345523834,0.3057766854763031,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743907570838928,0.2646709084510803,1.2013802528381348,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,294.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.817572116851806,2.817565679550171,6.389672307705041e-06,2.179401159286499,0.6221599578857422,0.6221599578857422,0.0,132.27301025390625,120.0,20454.6484375,-0.0,1913.3316650390625,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102017760276794,1.0,0.0,0.0,1.3452270030975342,1.345232367515564,1.2074927724370357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3798828125,0.0,109.25435638427734,1895.4371337890625,0.0,987.0778198242188,0.3750157952308655,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076158761978149,0.3002794682979584,0.2719555795192718,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580828905105591,0.3643440306186676,0.3465694785118103,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192220330238342,0.3137437999248504,0.2210789322853088,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246979713439941,0.3206917345523834,0.3057766854763031,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743907570838928,0.2646709084510803,1.2013802528381348,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,294.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.817572116851806,2.817565679550171,6.389672307705041e-06,2.179401159286499,0.6221599578857422,0.6221599578857422,0.0,132.27301025390625,120.0,20454.6484375,-0.0,1913.3316650390625,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102017760276794,1.0,0.0,0.0,1.3452270030975342,1.345232367515564,1.2074927724370357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3798828125,0.0,109.25435638427734,1895.4371337890625,0.0,987.0778198242188,0.3750157952308655,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195502161979675,0.3022228181362152,0.2734668850898742,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712204098701477,0.3667475879192352,0.3485787510871887,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299551606178284,0.3145825862884521,0.2214898616075515,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357627987861633,0.3218837976455688,0.3066673278808594,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849144339561462,0.2648419439792633,1.2010246515274048,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,294.91925048828125,297.2935485839844,287.6506042480469,1.0,0.530865490436554,1.0,1.0,0.0,1.0,-2.822941541671753,2.8229353427886963,6.4139985624933615e-06,2.1835312843322754,0.6382184624671936,0.6382184624671936,0.0,126.36679077148438,108.0,21098.998046875,-0.0,1893.4505615234373,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727722167969,1.0,0.0,0.0,1.4078493118286133,1.4078549146652222,1.322530778224973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3251953125,0.0,120.30292510986328,1895.4371337890625,0.0,1048.02880859375,0.3868809342384338,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195502161979675,0.3022228181362152,0.2734668850898742,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712204098701477,0.3667475879192352,0.3485787510871887,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299551606178284,0.3145825862884521,0.2214898616075515,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357627987861633,0.3218837976455688,0.3066673278808594,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849144339561462,0.2648419439792633,1.2010246515274048,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,294.91925048828125,297.2935485839844,287.6506042480469,1.0,0.530865490436554,1.0,1.0,0.0,1.0,-2.822941541671753,2.8229353427886963,6.4139985624933615e-06,2.1835312843322754,0.6382184624671936,0.6382184624671936,0.0,126.36679077148438,108.0,21098.998046875,-0.0,1893.4505615234373,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727722167969,1.0,0.0,0.0,1.4078493118286133,1.4078549146652222,1.322530778224973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3251953125,0.0,120.30292510986328,1895.4371337890625,0.0,1048.02880859375,0.3868809342384338,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368542790412903,0.3041427135467529,0.2748686969280243,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914700746536255,0.3691760003566742,0.3505192697048187,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.846653401851654,0.3153834342956543,0.2218038439750671,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530620336532593,0.3230315744876861,0.3074202537536621,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015611171722412,0.2649890482425689,1.200106143951416,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,294.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270668029785,1.0,1.0,0.0,1.0,-2.827138185501098,2.827131748199463,6.433015187212732e-06,2.186746597290039,0.6549245119094849,0.6549245119094849,0.0,117.96295928955078,96.0,21755.44140625,-0.0,1859.595703125,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304839253425598,1.0,0.0,0.0,1.47422456741333,1.4742302894592283,1.450175943773502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3134765625,0.0,132.94671630859375,1895.4371337890625,0.0,1111.32958984375,0.3997387290000915,1.0,0.0,3.0,1.0,0.0
