time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368542790412903,0.3041427135467529,0.2748686969280243,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914700746536255,0.3691760003566742,0.3505192697048187,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.846653401851654,0.3153834342956543,0.2218038439750671,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530620336532593,0.3230315744876861,0.3074202537536621,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015611171722412,0.2649890482425689,1.200106143951416,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,294.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270668029785,1.0,1.0,0.0,1.0,-2.827138185501098,2.827131748199463,6.433015187212732e-06,2.186746597290039,0.6549245119094849,0.6549245119094849,0.0,117.96295928955078,96.0,21755.44140625,-0.0,1859.595703125,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304839253425598,1.0,0.0,0.0,1.47422456741333,1.4742302894592283,1.450175943773502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3134765625,0.0,132.94671630859375,1895.4371337890625,0.0,1111.32958984375,0.3997387290000915,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533225655555725,0.3055039942264557,0.2758261561393738,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108879566192628,0.3709326386451721,0.3518895208835602,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629380464553833,0.3159323334693908,0.2219852656126022,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699203133583069,0.323827177286148,0.3078987896442413,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168157935142517,0.2650775611400604,1.1992005109786987,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,295.0494689941406,297.2894897460937,287.5731811523437,1.0,0.521708071231842,1.0,1.0,0.0,1.0,-2.829640865325928,2.829634428024292,6.444356131396489e-06,2.1886579990386963,0.6673448085784912,0.6673448085784912,0.0,110.98332977294922,96.0,22233.908203125,-0.0,1829.86181640625,1.0,283.1499938964844,286.6468505859375,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377221941947937,1.0,0.0,0.0,1.524240255355835,1.5242462158203125,1.550244661530087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.125,0.0,143.13748168945312,1895.4371337890625,0.0,1158.2415771484375,0.4095993638038635,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608753085136414,0.3060296475887298,0.2761895358562469,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.920333981513977,0.3716178238391876,0.3524187207221985,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704236745834351,0.316137284040451,0.2220467925071716,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776383996009827,0.3241277039051056,0.3080721497535705,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233169913291931,0.2651077210903168,1.1988046169281006,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,295.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199628472328186,1.0,1.0,0.0,1.0,-2.8305203914642334,2.8305137157440186,6.4483401729376055e-06,2.189328193664551,0.672260582447052,0.672260582447052,0.0,108.12969970703124,84.0,22420.8984375,-0.0,1817.46484375,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405254006385803,1.0,0.0,0.0,1.5441609621047974,1.5441670417785645,1.5910306672139998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.216796875,0.0,147.36007690429688,1895.4371337890625,0.0,1176.757080078125,0.413564383983612,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763166666030884,0.3069622218608856,0.2768276929855346,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9396251440048218,0.3728441894054413,0.3533604741096496,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856893181800842,0.3164899945259094,0.2221429795026779,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932973742485046,0.3246504366397857,0.3083627223968506,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362711668014526,0.2651548683643341,1.1980396509170532,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,295.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167224407196045,1.0,1.0,0.0,1.0,-2.8319649696350098,2.831958293914795,6.454883532569511e-06,2.190427303314209,0.6811648607254028,0.6811648607254028,0.0,102.87535858154295,84.0,22756.068359375,-0.0,1794.346923828125,1.0,283.1499938964844,286.6016845703125,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.8974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455108523368835,1.0,0.0,0.0,1.580414652824402,1.5804208517074585,1.6666159297074048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.96337890625,0.0,155.29159545898438,1895.4371337890625,0.0,1210.156005859375,0.4208331406116485,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946053385734558,0.3078846037387848,0.2774526476860046,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608412981033324,0.3740726411342621,0.3542991876602173,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036785364151,0.3168275654315948,0.2222239971160888,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120574593544006,0.3251571655273437,0.3086320161819458,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516941666603088,0.2651935517787933,1.197210431098938,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,295.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133581161499023,1.0,1.0,0.0,1.0,-2.833268880844116,2.8332624435424805,6.4607888816681225e-06,2.1914174556732178,0.6902225017547607,0.6902225017547607,0.0,97.4705581665039,72.0,23092.12109375,-0.0,1770.2611083984375,1.0,283.1499938964844,286.57232666015625,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504664421081543,1.0,0.0,0.0,1.6174589395523071,1.6174653768539429,1.745661251106867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8603515625,0.0,163.7308807373047,1895.4371337890625,0.0,1243.9388427734375,0.4283259809017181,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436037540435792,0.3096852600574493,0.2786785066127777,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765552043914795,0.3538258969783783,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526064991950988,0.3174551725387573,0.2223620116710662,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616002440452576,0.3261195123195648,0.3091349601745605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917872905731201,0.2652387917041778,1.195473551750183,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,295.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.8330352306365967,2.833028793334961,6.460370968852658e-06,2.191530466079712,0.7087937593460083,0.7087937593460083,0.0,86.7784652709961,90.0,23781.84375,-0.0,1718.1395263671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602800488471985,1.0,0.0,0.0,1.693766713142395,1.69377338886261,1.914258405122382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15478515625,0.0,182.2192230224609,1895.4371337890625,0.0,1312.507568359375,0.4439528286457062,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436037540435792,0.3096852600574493,0.2786785066127777,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765552043914795,0.3538258969783783,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526064991950988,0.3174551725387573,0.2223620116710662,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616002440452576,0.3261195123195648,0.3091349601745605,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917872905731201,0.2652387917041778,1.195473551750183,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,295.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.8330352306365967,2.833028793334961,6.460370968852658e-06,2.191530466079712,0.7087937593460083,0.7087937593460083,0.0,86.7784652709961,90.0,23781.84375,-0.0,1718.1395263671875,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602800488471985,1.0,0.0,0.0,1.693766713142395,1.69377338886261,1.914258405122382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15478515625,0.0,182.2192230224609,1895.4371337890625,0.0,1312.507568359375,0.4439528286457062,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444844722747804,0.3113665282726288,0.2802135646343231,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797216117382049,0.3549297451972961,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521610736846924,0.3179830610752105,0.22274911403656,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614971876144408,0.3269839286804199,0.309974730014801,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908587694168091,0.265215128660202,1.1954580545425415,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,295.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.837465763092041,2.8374593257904053,6.479309377027676e-06,2.1943767070770264,0.7278914451599121,0.7278914451599121,0.0,87.1200942993164,108.0,24506.87109375,-0.0,1726.6849365234375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670097291469574,1.0,0.0,0.0,1.7725272178649902,1.7725342512130735,2.096424651654161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0712890625,0.0,202.9431610107422,1895.4371337890625,0.0,1383.2335205078125,0.4603349864482879,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444844722747804,0.3113665282726288,0.2802135646343231,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797216117382049,0.3549297451972961,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521610736846924,0.3179830610752105,0.22274911403656,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614971876144408,0.3269839286804199,0.309974730014801,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908587694168091,0.265215128660202,1.1954580545425415,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,295.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.837465763092041,2.8374593257904053,6.479309377027676e-06,2.1943767070770264,0.7278914451599121,0.7278914451599121,0.0,87.1200942993164,108.0,24506.87109375,-0.0,1726.6849365234375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670097291469574,1.0,0.0,0.0,1.7725272178649902,1.7725342512130735,2.096424651654161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0712890625,0.0,202.9431610107422,1895.4371337890625,0.0,1383.2335205078125,0.4603349864482879,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128380417823792,0.3129457235336303,0.2819193303585052,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800450205802916,0.381769061088562,0.3615158498287201,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191794395446776,0.3184306025505066,0.2232846617698669,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293806552886964,0.327767014503479,0.3110159337520599,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630673885345459,0.2651192247867584,1.196473479270935,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,295.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147857666015625,1.0,1.0,0.0,1.0,-2.8503546714782715,2.850348234176636,6.538802608702099e-06,2.2045679092407227,0.7478339672088623,0.7478339672088623,0.0,94.62519073486328,126.0,25268.99609375,-0.0,1783.109130859375,1.0,283.1499938964844,286.4159545898437,293.2352905273437,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680172324180603,1.0,0.0,0.0,1.8538687229156487,1.8538761138916016,2.2932496790417645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81005859375,0.0,226.1343688964844,1895.4371337890625,0.0,1457.9285888671875,0.4774627089500427,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9128380417823792,0.3129457235336303,0.2819193303585052,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800450205802916,0.381769061088562,0.3615158498287201,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9191794395446776,0.3184306025505066,0.2232846617698669,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9293806552886964,0.327767014503479,0.3110159337520599,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630673885345459,0.2651192247867584,1.196473479270935,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,295.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147857666015625,1.0,1.0,0.0,1.0,-2.8503546714782715,2.850348234176636,6.538802608702099e-06,2.2045679092407227,0.7478339672088623,0.7478339672088623,0.0,94.62519073486328,126.0,25268.99609375,-0.0,1783.109130859375,1.0,283.1499938964844,286.4159545898437,293.2352905273437,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680172324180603,1.0,0.0,0.0,1.8538687229156487,1.8538761138916016,2.2932496790417645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81005859375,0.0,226.1343688964844,1895.4371337890625,0.0,1457.9285888671875,0.4774627089500427,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744621276855469,0.314348429441452,0.2836633920669555,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391945600509644,0.3838694989681244,0.363924503326416,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788001537322998,0.3187367618083954,0.2238720953464508,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876414895057678,0.3284092545509338,0.3121274411678314,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282800316810608,0.2648849487304687,1.197826862335205,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,295.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241737365722656,1.0,1.0,0.0,1.0,-2.8592188358306885,2.8592121601104736,6.579164164577378e-06,2.2112574577331543,0.7684279084205627,0.7684279084205627,0.0,107.03174591064452,144.0,26010.916015625,-0.0,1857.3154296875,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903758645057678,1.0,0.0,0.0,1.937094688415528,1.937102437019348,2.503773828266276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49560546875,0.0,251.88836669921875,1895.4371337890625,0.0,1535.64453125,0.4952053725719452,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744621276855469,0.314348429441452,0.2836633920669555,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391945600509644,0.3838694989681244,0.363924503326416,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788001537322998,0.3187367618083954,0.2238720953464508,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876414895057678,0.3284092545509338,0.3121274411678314,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282800316810608,0.2648849487304687,1.197826862335205,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,295.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241737365722656,1.0,1.0,0.0,1.0,-2.8592188358306885,2.8592121601104736,6.579164164577378e-06,2.2112574577331543,0.7684279084205627,0.7684279084205627,0.0,107.03174591064452,144.0,26010.916015625,-0.0,1857.3154296875,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903758645057678,1.0,0.0,0.0,1.937094688415528,1.937102437019348,2.503773828266276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49560546875,0.0,251.88836669921875,1895.4371337890625,0.0,1535.64453125,0.4952053725719452,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571676015853882,0.3149912357330322,0.2845202386379242,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.917783260345459,0.3849436342716217,0.3652091324329376,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608063459396362,0.3188449144363403,0.2241635918617248,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693848848342896,0.3286846578121185,0.3126797974109649,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121641278266907,0.2647245526313782,1.198497295379639,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,295.4942321777344,297.2712707519531,287.304931640625,1.0,0.52945876121521,1.0,1.0,0.0,1.0,-2.8636128902435303,2.8636062145233154,6.5993649513984565e-06,2.21463942527771,0.7789999842643738,0.7789999842643738,0.0,114.28337860107422,144.0,26379.68359375,-0.0,1899.7115478515625,1.0,283.1499938964844,286.3427734375,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695395827293396,1.0,0.0,0.0,1.9792561531066888,1.9792641401290887,2.613950584873237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2880859375,0.0,265.7455444335937,1895.4371337890625,0.0,1574.6090087890625,0.5042675733566284,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417211174964905,0.3155989050865173,0.2853624820709228,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993425965309143,0.3860182464122772,0.3665173053741455,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.844718337059021,0.3189271986484527,0.2244500517845153,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529706597328186,0.3289331793785095,0.3132245540618896,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961248755455017,0.26453897356987,1.1991389989852903,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,295.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349929332733154,1.0,1.0,0.0,1.0,-2.8679678440093994,2.867961168289185,6.619418854825199e-06,2.2179923057556152,0.789757251739502,0.789757251739502,0.0,122.0105209350586,147.0,26745.921875,-0.0,1944.498291015625,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003300786018372,1.0,0.0,0.0,2.021668672561645,2.021677017211914,2.727177559336269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01123046875,0.0,280.2533569335937,1895.4371337890625,0.0,1613.3592529296875,0.5134299993515015,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248953223228455,0.3167350888252258,0.286777526140213,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801237940788269,0.388161152601242,0.3689296841621399,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269376754760742,0.3190372884273529,0.2248313128948211,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350027203559875,0.3293694853782654,0.3140499889850616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773922085762024,0.264112651348114,1.1991924047470093,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,295.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.874086380004883,2.874079704284668,6.647710051765898e-06,2.222731828689575,0.8118051886558533,0.8118051886558533,0.0,132.31576538085938,135.0,27457.974609375,-0.0,2004.9453125,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098833918571472,1.0,0.0,0.0,2.106837272644043,2.10684585571289,2.961797633815877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6572265625,0.0,311.1679077148437,1895.4371337890625,0.0,1689.606689453125,0.5319598317146301,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248953223228455,0.3167350888252258,0.286777526140213,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801237940788269,0.388161152601242,0.3689296841621399,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269376754760742,0.3190372884273529,0.2248313128948211,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350027203559875,0.3293694853782654,0.3140499889850616,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773922085762024,0.264112651348114,1.1991924047470093,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,295.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.874086380004883,2.874079704284668,6.647710051765898e-06,2.222731828689575,0.8118051886558533,0.8118051886558533,0.0,132.31576538085938,135.0,27457.974609375,-0.0,2004.9453125,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098833918571472,1.0,0.0,0.0,2.106837272644043,2.10684585571289,2.961797633815877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.6572265625,0.0,311.1679077148437,1895.4371337890625,0.0,1689.606689453125,0.5319598317146301,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241705298423767,0.3178158104419708,0.287788987159729,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.879889726638794,0.3903158009052276,0.3709885776042938,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254110813140869,0.3191239535808563,0.2249211370944976,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982727050781,0.3297694623470306,0.3144699037075043,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182649612427,0.2636609375476837,1.197365403175354,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,295.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.8761978149414062,2.8761911392211914,6.657510766672203e-06,2.2243778705596924,0.834570586681366,0.834570586681366,0.0,133.38699340820312,123.0,28134.666015625,-0.0,2013.6729736328125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71888667345047,1.0,0.0,0.0,2.191803216934204,2.191812515258789,3.2055055498858565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61474609375,0.0,344.4765930175781,1895.4371337890625,0.0,1762.87109375,0.5506086945533752,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241705298423767,0.3178158104419708,0.287788987159729,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.879889726638794,0.3903158009052276,0.3709885776042938,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254110813140869,0.3191239535808563,0.2249211370944976,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336982727050781,0.3297694623470306,0.3144699037075043,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753182649612427,0.2636609375476837,1.197365403175354,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,295.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424511432647705,1.0,1.0,0.0,1.0,-2.8761978149414062,2.8761911392211914,6.657510766672203e-06,2.2243778705596924,0.834570586681366,0.834570586681366,0.0,133.38699340820312,123.0,28134.666015625,-0.0,2013.6729736328125,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71888667345047,1.0,0.0,0.0,2.191803216934204,2.191812515258789,3.2055055498858565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61474609375,0.0,344.4765930175781,1895.4371337890625,0.0,1762.87109375,0.5506086945533752,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324987888336182,0.3188812136650085,0.2885751128196716,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.890374481678009,0.3925086259841919,0.3728616833686828,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329755663871765,0.3192329406738281,0.2248603552579879,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522145271301,0.3301774561405182,0.3146722316741943,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825525403022766,0.2632326483726501,1.1945706605911257,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,295.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876206398010254,2.876199722290039,6.657491667283466e-06,2.224358081817627,0.858076810836792,0.858076810836792,0.0,128.87173461914062,111.0,28778.021484375,-0.0,1991.5391845703125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272283434867859,1.0,0.0,0.0,2.2756779193878174,2.2756876945495605,3.4555324646134977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84814453125,0.0,379.8845825195313,1895.4371337890625,0.0,1831.8990478515625,0.5691755414009094,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324987888336182,0.3188812136650085,0.2885751128196716,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.890374481678009,0.3925086259841919,0.3728616833686828,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329755663871765,0.3192329406738281,0.2248603552579879,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416522145271301,0.3301774561405182,0.3146722316741943,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825525403022766,0.2632326483726501,1.1945706605911257,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,295.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394347906112671,1.0,1.0,0.0,1.0,-2.876206398010254,2.876199722290039,6.657491667283466e-06,2.224358081817627,0.858076810836792,0.858076810836792,0.0,128.87173461914062,111.0,28778.021484375,-0.0,1991.5391845703125,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272283434867859,1.0,0.0,0.0,2.2756779193878174,2.2756876945495605,3.4555324646134977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84814453125,0.0,379.8845825195313,1895.4371337890625,0.0,1831.8990478515625,0.5691755414009094,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439875841140747,0.3197236955165863,0.2891086041927337,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.904457688331604,0.3942933082580566,0.3742969632148742,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438650965690613,0.3193432986736297,0.2247595191001892,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530582785606384,0.3305182158946991,0.3147547543048858,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932559847831726,0.2629168629646301,1.192013144493103,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,295.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354865789413452,1.0,1.0,0.0,1.0,-2.8754773139953613,2.8754706382751465,6.654051958321361e-06,2.2237653732299805,0.8774486780166626,0.8774486780166626,0.0,122.91268920898438,111.0,29270.015625,-0.0,1961.12109375,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334221601486206,1.0,0.0,0.0,2.341464042663574,2.3414740562438965,3.658207390344615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.96044921875,0.0,409.4861145019531,1895.4371337890625,0.0,1883.830322265625,0.5838356018066406,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475081324577332,0.319932758808136,0.2892326712608337,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088757634162904,0.3947435617446899,0.3746512532234192,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472325801849365,0.319374144077301,0.2247303575277328,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565851449966431,0.3306056261062622,0.3147689998149872,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965483069419861,0.2628418505191803,1.1913511753082275,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,295.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343573689460754,1.0,1.0,0.0,1.0,-2.87523889541626,2.875232219696045,6.652930551354075e-06,2.2235732078552246,0.8823719024658203,0.8823719024658203,0.0,121.2072982788086,99.0,29389.890625,-0.0,1952.3699951171875,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349087595939636,1.0,0.0,0.0,2.3576748371124268,2.357685089111328,3.709037343924138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59228515625,0.0,417.0350341796875,1895.4371337890625,0.0,1896.3768310546875,0.5874602794647217,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575896620750427,0.3204523622989654,0.2895288169384002,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.922022581100464,0.3958767056465149,0.3755319714546203,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569202423095703,0.3194573521614074,0.2246527969837188,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667124509811401,0.3308284282684326,0.3147965669631958,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058983683586121,0.2626616656780243,1.189671754837036,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,295.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313305258750916,1.0,1.0,0.0,1.0,-2.874574899673462,2.874568223953247,6.649812348769046e-06,2.223039150238037,0.8948312997817993,0.8948312997817993,0.0,116.6374053955078,99.0,29684.068359375,-0.0,1928.887451171875,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385166883468628,1.0,0.0,0.0,2.3977229595184326,2.397733211517334,3.83611251209004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.91552734375,0.0,436.1232299804688,1895.4371337890625,0.0,1926.956298828125,0.596433699131012,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696414232254028,0.3209673166275024,0.2898085415363312,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377106428146362,0.3970200717449188,0.3764092922210693,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685598969459534,0.3195489048957824,0.2245713919401168,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.878819465637207,0.3310571908950805,0.3148165643215179,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164278268814087,0.2624916136264801,1.1879757642745972,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,295.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280788540840149,1.0,1.0,0.0,1.0,-2.873853206634521,2.873846530914306,6.646426299994346e-06,2.2224597930908203,0.907507598400116,0.907507598400116,0.0,111.7328109741211,87.0,29970.3671875,-0.0,1903.6826171875,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.1298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419793009757996,1.0,0.0,0.0,2.437008619308472,2.437019109725952,3.962848325045343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.8623046875,0.0,455.4665222167969,1895.4371337890625,0.0,1956.472412109375,0.60826176404953,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005101919174194,0.3218971192836761,0.2902828454971313,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733715653419496,0.3992624580860138,0.3781230449676513,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196858465671539,0.2243762463331222,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099425077438354,0.3314687013626098,0.3148107230663299,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417400121688843,0.2621276974678039,1.1844500303268433,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,296.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210843086242676,1.0,1.0,0.0,1.0,-2.872004508972168,2.871997833251953,6.6377997427480295e-06,2.2209951877593994,0.9330904483795166,0.9330904483795166,0.0,101.28376770019533,75.0,30686.48828125,-0.0,1849.5313720703125,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138909339905,1.0,0.0,0.0,2.545881748199463,2.54589319229126,4.324838016600552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4120483398438,1895.4371337890625,0.0,2019.5181884765625,0.6338642835617065,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005101919174194,0.3218971192836761,0.2902828454971313,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733715653419496,0.3992624580860138,0.3781230449676513,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985881805419922,0.3196858465671539,0.2243762463331222,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9099425077438354,0.3314687013626098,0.3148107230663299,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417400121688843,0.2621276974678039,1.1844500303268433,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,296.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210843086242676,1.0,1.0,0.0,1.0,-2.872004508972168,2.871997833251953,6.6377997427480295e-06,2.2209951877593994,0.9330904483795166,0.9330904483795166,0.0,101.28376770019533,75.0,30686.48828125,-0.0,1849.5313720703125,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493138909339905,1.0,0.0,0.0,2.545881748199463,2.54589319229126,4.324838016600552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55908203125,0.0,514.4120483398438,1895.4371337890625,0.0,2019.5181884765625,0.6338642835617065,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393801689147948,0.3226506114006042,0.2906626164913177,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015772342681885,0.3734490573406219,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363113045692444,0.3197150528430938,0.2241559624671936,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493440985679626,0.3317719399929046,0.3147705793380737,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871918261051178,0.2616833448410034,1.1808874607086182,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,296.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.860900640487671,2.860893964767456,6.587586085515795e-06,2.212863206863404,0.9590904712677002,0.9590904712677002,0.0,91.63143920898438,63.0,31387.76171875,-0.0,1785.68701171875,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205066680908,1.0,0.0,0.0,2.666948080062866,2.6669604778289795,4.745942590034248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90380859375,0.0,586.69140625,1895.4371337890625,0.0,2088.238037109375,0.6625198125839233,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393801689147948,0.3226506114006042,0.2906626164913177,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015772342681885,0.3734490573406219,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363113045692444,0.3197150528430938,0.2241559624671936,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493440985679626,0.3317719399929046,0.3147705793380737,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.871918261051178,0.2616833448410034,1.1808874607086182,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,296.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924748420715,1.0,1.0,0.0,1.0,-2.860900640487671,2.860893964767456,6.587586085515795e-06,2.212863206863404,0.9590904712677002,0.9590904712677002,0.0,91.63143920898438,63.0,31387.76171875,-0.0,1785.68701171875,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572205066680908,1.0,0.0,0.0,2.666948080062866,2.6669604778289795,4.745942590034248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90380859375,0.0,586.69140625,1895.4371337890625,0.0,2088.238037109375,0.6625198125839233,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456918716432,0.3230838179588318,0.2909079492092132,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070224463939667,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652460217475892,0.3195050656795501,0.2238846570253372,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769298434257508,0.3318410217761993,0.3146644234657287,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937925338745,0.2610605955123901,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,296.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697682380676,1.0,1.0,0.0,1.0,-2.821284294128418,2.8212778568267822,6.406211923604133e-06,2.1821320056915283,0.9848901629447936,0.9848901629447936,0.0,84.32647705078125,83.0,31898.916015625,-0.0,1688.550537109375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.7941973209381104,2.794210910797119,5.209637947700685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69775390625,0.0,670.3809204101562,1895.4371337890625,0.0,2153.9111328125,0.6927653551101685,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686456918716432,0.3230838179588318,0.2909079492092132,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070224463939667,0.3431499898433685,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652460217475892,0.3195050656795501,0.2238846570253372,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769298434257508,0.3318410217761993,0.3146644234657287,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964937925338745,0.2610605955123901,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,296.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027697682380676,1.0,1.0,0.0,1.0,-2.821284294128418,2.8212778568267822,6.406211923604133e-06,2.1821320056915283,0.9848901629447936,0.9848901629447936,0.0,84.32647705078125,83.0,31898.916015625,-0.0,1688.550537109375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646988034248352,1.0,0.0,0.0,2.7941973209381104,2.794210910797119,5.209637947700685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69775390625,0.0,670.3809204101562,1895.4371337890625,0.0,2153.9111328125,0.6927653551101685,1.0,0.0,3.0,1.0,0.0
