time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704141616821288,0.3234211504459381,0.2911993563175201,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137613773345947,0.3415795266628265,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664614796638488,0.3192587494850158,0.2236972749233245,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978304386138916,0.3318733274936676,0.3146742582321167,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971855044364929,0.2604840099811554,1.1744463443756104,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,296.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724338531494,1.0,1.0,0.0,1.0,-2.8161659240722656,2.81615948677063,6.381362709362293e-06,2.177432060241699,1.0,1.0,0.0,83.8114013671875,103.0,32555.7890625,-0.0,1678.387939453125,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.920231580734253,2.920246362686157,5.690205284736294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.138671875,0.0,762.2921752929688,1895.4371337890625,0.0,2209.09716796875,0.7229200601577759,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704141616821288,0.3234211504459381,0.2911993563175201,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137613773345947,0.3415795266628265,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664614796638488,0.3192587494850158,0.2236972749233245,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.978304386138916,0.3318733274936676,0.3146742582321167,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971855044364929,0.2604840099811554,1.1744463443756104,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,296.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026724338531494,1.0,1.0,0.0,1.0,-2.8161659240722656,2.81615948677063,6.381362709362293e-06,2.177432060241699,1.0,1.0,0.0,83.8114013671875,103.0,32555.7890625,-0.0,1678.387939453125,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295749664307,1.0,0.0,0.0,2.920231580734253,2.920246362686157,5.690205284736294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.138671875,0.0,762.2921752929688,1895.4371337890625,0.0,2209.09716796875,0.7229200601577759,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.962781310081482,0.3236131370067596,0.2914212644100189,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159437417984009,0.3500275313854217,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583456516265868,0.319169670343399,0.2236717045307159,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709498286247252,0.3319185376167297,0.3147676289081573,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894590735435486,0.2602286040782928,1.173553705215454,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,296.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054603815078735,1.0,1.0,0.0,1.0,-2.825581312179565,2.8255748748779297,6.423738341254648e-06,2.184545516967773,1.0,1.0,0.0,85.71805572509766,103.0,32963.68359375,-0.0,1701.798095703125,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740868330001831,1.0,0.0,0.0,2.984849691390991,2.9848649501800537,5.944813779024116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5810546875,0.0,814.0182495117188,1895.4371337890625,0.0,2237.21533203125,0.7359111905097961,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506449103355408,0.323834091424942,0.2916947305202484,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170843660831451,0.363078624010086,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456680417060852,0.3191140294075012,0.2236910313367843,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.959197461605072,0.3319950699806213,0.3149191737174988,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782451748847961,0.2599899172782898,1.1729025840759275,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,296.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097983479499817,1.0,1.0,0.0,1.0,-2.8410074710845947,2.841001033782959,6.49378307571169e-06,2.19634222984314,1.0,1.0,0.0,88.78024291992188,123.0,33326.08984375,-0.0,1740.168212890625,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.353515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773940563201904,1.0,0.0,0.0,3.029977560043335,3.029993295669556,6.125931690803554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54736328125,0.0,851.5007934570312,1895.4371337890625,0.0,2266.77490234375,0.7497225403785706,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133968949317932,0.3243387043476105,0.2924431562423706,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994521141052246,0.4161830842494964,0.39494788646698,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.908068299293518,0.3190899789333343,0.2238989174365997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218571782112122,0.3322317600250244,0.3154474794864654,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476319909095764,0.2595247328281402,1.1723932027816772,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,296.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.8813016414642334,2.8812949657440186,6.680318620055914e-06,2.2279505729675293,1.0,1.0,0.0,98.72884368896484,143.0,34163.37109375,-0.0,1851.302978515625,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848556041717529,1.0,0.0,0.0,3.128977537155152,3.128994464874268,6.53278334539209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.048828125,0.0,937.7224731445312,1895.4371337890625,0.0,2333.84375,0.7739332914352417,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133968949317932,0.3243387043476105,0.2924431562423706,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994521141052246,0.4161830842494964,0.39494788646698,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.908068299293518,0.3190899789333343,0.2238989174365997,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218571782112122,0.3322317600250244,0.3154474794864654,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476319909095764,0.2595247328281402,1.1723932027816772,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,296.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219607949256897,1.0,1.0,0.0,1.0,-2.8813016414642334,2.8812949657440186,6.680318620055914e-06,2.2279505729675293,1.0,1.0,0.0,98.72884368896484,143.0,34163.37109375,-0.0,1851.302978515625,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.6953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848556041717529,1.0,0.0,0.0,3.128977537155152,3.128994464874268,6.53278334539209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.048828125,0.0,937.7224731445312,1895.4371337890625,0.0,2333.84375,0.7739332914352417,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600195646286011,0.3246225118637085,0.2934644520282745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938071072101593,0.4154936075210571,0.3945181369781494,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551958799362183,0.3189296424388885,0.2243663966655731,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976690292358,0.332331120967865,0.3163239061832428,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078766822815,0.25885209441185,1.173144817352295,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,296.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.883746862411499,2.883740186691284,6.6915349634655286e-06,2.2297849655151367,1.0,1.0,0.0,117.57861328125,163.0,34706.546875,-0.0,1948.4100341796875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924491167068481,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970267750206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9150390625,0.0,1021.8687133789062,1895.4371337890625,0.0,2402.599365234375,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600195646286011,0.3246225118637085,0.2934644520282745,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.938071072101593,0.4154936075210571,0.3945181369781494,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551958799362183,0.3189296424388885,0.2243663966655731,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666976690292358,0.332331120967865,0.3163239061832428,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007078766822815,0.25885209441185,1.173144817352295,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,296.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343630909919739,1.0,1.0,0.0,1.0,-2.883746862411499,2.883740186691284,6.6915349634655286e-06,2.2297849655151367,1.0,1.0,0.0,117.57861328125,163.0,34706.546875,-0.0,1948.4100341796875,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924491167068481,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970267750206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.9150390625,0.0,1021.8687133789062,1895.4371337890625,0.0,2402.599365234375,0.7961942553520203,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250335454940796,0.3247490525245666,0.2943236827850342,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938128352165222,0.4164486527442932,0.3958941698074341,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421235084534,0.318694531917572,0.2247706949710846,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830924391746521,0.3323562443256378,0.3171167373657226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594281196594,0.2581128180027008,1.173471212387085,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,296.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.888263702392578,2.888257026672364,6.712421509291744e-06,2.23323655128479,1.0,1.0,0.0,136.87969970703125,151.0,35226.7734375,-0.0,2050.851318359375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985746264457703,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267180799972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08154296875,0.0,1104.7760009765625,1895.4371337890625,0.0,2458.400146484375,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250335454940796,0.3247490525245666,0.2943236827850342,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938128352165222,0.4164486527442932,0.3958941698074341,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203421235084534,0.318694531917572,0.2247706949710846,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.830924391746521,0.3323562443256378,0.3171167373657226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651594281196594,0.2581128180027008,1.173471212387085,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,296.5439453125,297.21240234375,286.7410888671875,1.0,0.5471253395080566,1.0,1.0,0.0,1.0,-2.888263702392578,2.888257026672364,6.712421509291744e-06,2.23323655128479,1.0,1.0,0.0,136.87969970703125,151.0,35226.7734375,-0.0,2050.851318359375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985746264457703,1.0,0.0,0.0,3.304727792739868,3.304746627807617,7.287267180799972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.08154296875,0.0,1104.7760009765625,1895.4371337890625,0.0,2458.400146484375,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158521056175232,0.3248077929019928,0.2946146726608276,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837197422981262,0.4177747666835785,0.3972925543785095,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108318448066711,0.3184770047664642,0.2247981280088424,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217021822929382,0.332360178232193,0.3173650205135345,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556012868881226,0.257460743188858,1.1716938018798828,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,296.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502846240997314,1.0,1.0,0.0,1.0,-2.888495445251465,2.88848876953125,6.713607035635505e-06,2.233463764190674,1.0,1.0,0.0,143.09556579589844,151.0,35647.51953125,-0.0,2081.85302734375,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030544519424438,1.0,0.0,0.0,3.377941370010376,3.3779609203338623,7.613730304001365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.83154296875,0.0,1179.8411865234375,1895.4371337890625,0.0,2499.384521484375,0.8319759964942932,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.81550532579422,0.3248190879821777,0.2946316003799438,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834433555603027,0.4179766774177551,0.3974820375442505,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104472756385803,0.3184524178504944,0.2247858196496963,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213537335395813,0.3323646485805511,0.3173763155937195,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551872134208679,0.2573769688606262,1.171350359916687,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,296.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503724217414856,1.0,1.0,0.0,1.0,-2.8883299827575684,2.8883230686187744,6.712833965138998e-06,2.2333340644836426,1.0,1.0,0.0,143.3339080810547,139.0,35691.2890625,-0.0,2082.7490234375,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803592324256897,1.0,0.0,0.0,3.3848671913146973,3.3848869800567627,7.644983384125226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.4033203125,0.0,1187.1131591796875,1895.4371337890625,0.0,2504.314453125,0.8366302251815796,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156298398971558,0.3248654007911682,0.2946692705154419,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841480016708374,0.4188470244407654,0.3982710540294647,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.810454249382019,0.3183574676513672,0.2247126996517181,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214560747146606,0.3323889970779419,0.3173912465572357,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549448609352112,0.2570383846759796,1.169782042503357,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,296.6588439941406,297.2041015625,286.70849609375,1.0,0.5500499606132507,1.0,1.0,0.0,1.0,-2.887369394302368,2.8873627185821533,6.708353794238064e-06,2.232583999633789,1.0,1.0,0.0,143.23483276367188,139.0,35937.53125,-0.0,2080.64892578125,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805804431438446,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857235004848917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.630859375,0.0,1236.8924560546875,1895.4371337890625,0.0,2524.611328125,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178175091743469,0.3249218761920929,0.2946577668190002,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873113393783569,0.4197617173194885,0.3990495204925537,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125771880149841,0.3182834088802337,0.2246095240116119,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236105442047119,0.332430750131607,0.3173623979091644,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566659450531006,0.2567233145236969,1.1680375337600708,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,296.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488215088844299,1.0,1.0,0.0,1.0,-2.886036157608032,2.8860294818878174,6.702132395730587e-06,2.231541156768799,1.0,1.0,0.0,141.702880859375,127.0,36114.98828125,-0.0,2070.873291015625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807808518409729,1.0,0.0,0.0,3.4613559246063232,3.461376667022705,7.994399311428424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36669921875,0.0,1269.42236328125,1895.4371337890625,0.0,2543.02685546875,0.8553972244262695,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268749117851257,0.3250553011894226,0.2945481538772583,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994208574295044,0.4216793179512024,0.4005897939205169,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215186595916748,0.3181924521923065,0.2243595272302627,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326820731163025,0.3325634896755218,0.3172369599342346,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561610043048858,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,296.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772839546204,1.0,1.0,0.0,1.0,-2.882821798324585,2.88281512260437,6.687140285066562e-06,2.2290239334106445,1.0,1.0,0.0,135.6318359375,115.0,36512.60546875,-0.0,2035.6524658203125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.267578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114940524101257,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01171875,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.958984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268749117851257,0.3250553011894226,0.2945481538772583,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994208574295044,0.4216793179512024,0.4005897939205169,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215186595916748,0.3181924521923065,0.2243595272302627,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326820731163025,0.3325634896755218,0.3172369599342346,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647960782051086,0.2561610043048858,1.1643074750900269,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,296.77294921875,297.199951171875,286.6841125488281,1.0,0.5444772839546204,1.0,1.0,0.0,1.0,-2.882821798324585,2.88281512260437,6.687140285066562e-06,2.2290239334106445,1.0,1.0,0.0,135.6318359375,115.0,36512.60546875,-0.0,2035.6524658203125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.267578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114940524101257,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337870553987159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.01171875,0.0,1352.1043701171875,1895.4371337890625,0.0,2576.958984375,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411818146705627,0.3252049088478088,0.294362336397171,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190923571586608,0.4236767590045929,0.4021157026290893,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355289101600647,0.3181692957878113,0.2240855246782302,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327560722827911,0.3170707821846008,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,296.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385331511497498,1.0,1.0,0.0,1.0,-2.879312992095948,2.8793063163757324,6.670789389318088e-06,2.226274251937866,1.0,1.0,0.0,127.03058624267578,103.0,36891.0625,-0.0,1987.600830078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6552734375,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.778076171875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411818146705627,0.3252049088478088,0.294362336397171,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190923571586608,0.4236767590045929,0.4021157026290893,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355289101600647,0.3181692957878113,0.2240855246782302,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472530245780945,0.3327560722827911,0.3170707821846008,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811273097992,1.160488247871399,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,296.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385331511497498,1.0,1.0,0.0,1.0,-2.879312992095948,2.8793063163757324,6.670789389318088e-06,2.226274251937866,1.0,1.0,0.0,127.03058624267578,103.0,36891.0625,-0.0,1987.600830078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81483393907547,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.677079108565522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6552734375,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.778076171875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612824082374573,0.3253567218780517,0.2941276431083679,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470278024673462,0.4257280230522156,0.4036405384540558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855114758014679,0.3182015120983124,0.2238103151321411,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678570985794067,0.3329982161521911,0.3168970048427582,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974453568458557,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,296.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.8758013248443604,2.875794649124145,6.654448498011334e-06,2.2235236167907715,1.0,1.0,0.0,116.99601745605467,91.0,37257.56640625,-0.0,1932.6309814453125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178787231445312,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72021484375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92822265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612824082374573,0.3253567218780517,0.2941276431083679,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470278024673462,0.4257280230522156,0.4036405384540558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.855114758014679,0.3182015120983124,0.2238103151321411,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678570985794067,0.3329982161521911,0.3168970048427582,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974453568458557,0.2552706599235534,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,296.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316632986068726,1.0,1.0,0.0,1.0,-2.8758013248443604,2.875794649124145,6.654448498011334e-06,2.2235236167907715,1.0,1.0,0.0,116.99601745605467,91.0,37257.56640625,-0.0,1932.6309814453125,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178787231445312,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.72021484375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.92822265625,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.888978123664856,0.3255027532577514,0.2938584685325622,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791839718818665,0.4278201162815094,0.4051738679409027,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822638392448425,0.3182805180549621,0.223545104265213,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332820534706116,0.3167318999767303,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218501806259155,0.2549187839031219,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,296.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249255657196,1.0,1.0,0.0,1.0,-2.8724253177642822,2.8724186420440674,6.63876926410012e-06,2.2208845615386963,1.0,1.0,0.0,106.14984130859376,79.0,37618.6328125,-0.0,1874.0357666015625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206732273101807,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83349609375,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.807373046875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.888978123664856,0.3255027532577514,0.2938584685325622,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791839718818665,0.4278201162815094,0.4051738679409027,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822638392448425,0.3182805180549621,0.223545104265213,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961067795753479,0.3332820534706116,0.3167318999767303,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218501806259155,0.2549187839031219,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,296.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249255657196,1.0,1.0,0.0,1.0,-2.8724253177642822,2.8724186420440674,6.63876926410012e-06,2.2208845615386963,1.0,1.0,0.0,106.14984130859376,79.0,37618.6328125,-0.0,1874.0357666015625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206732273101807,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83349609375,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.807373046875,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065268635749816,0.3255652189254761,0.2937142848968506,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951871633529664,0.4288786649703979,0.4059473872184753,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995404243469238,0.3183354139328003,0.2234192788600921,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914455771446228,0.3334376215934753,0.3166566491127014,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361971974372864,0.2547629475593567,1.1513217687606812,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,297.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204106569290161,1.0,1.0,0.0,1.0,-2.8708229064941406,2.870816230773926,6.631338692386635e-06,2.2196340560913086,1.0,1.0,0.0,100.53695678710938,79.0,37824.23828125,-0.0,1843.996337890625,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220275640487671,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2265625,0.0,1658.237060546875,1895.4371337890625,0.0,2674.36328125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206464290618896,0.3255700469017029,0.2936119437217712,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302423894405365,0.3973404169082641,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128533601760864,0.3183656930923462,0.2233461290597915,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292315244674684,0.3335679769515991,0.3166521191596985,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469003438949585,0.2545888125896454,1.1499230861663818,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,297.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159698724746704,1.0,1.0,0.0,1.0,-2.8586084842681885,2.8586018085479736,6.575908628292382e-06,2.2105846405029297,1.0,1.0,0.0,96.4430923461914,67.0,37898.109375,-0.0,1804.7054443359373,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232846260070801,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0869140625,0.0,1691.143798828125,1895.4371337890625,0.0,2686.025634765625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484755992889404,0.3253744542598724,0.2932671308517456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361620843410492,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406857490539552,0.3183161318302154,0.2231578975915908,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570759534835817,0.3337249159812927,0.3165898621082306,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682758212089539,0.2541923522949219,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,297.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183534145355225,2.8183469772338867,6.392016985046212e-06,2.1794588565826416,1.0,1.0,0.0,88.78433227539062,85.0,37936.203125,-0.0,1705.5491943359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248116970062256,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0068359375,0.0,1778.638671875,1895.4371337890625,0.0,2700.202880859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484755992889404,0.3253744542598724,0.2932671308517456,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361620843410492,0.3673008978366852,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406857490539552,0.3183161318302154,0.2231578975915908,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570759534835817,0.3337249159812927,0.3165898621082306,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682758212089539,0.2541923522949219,1.1470544338226318,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,297.14892578125,297.212890625,286.583984375,1.0,0.5053032040596008,1.0,1.0,0.0,1.0,-2.8183534145355225,2.8183469772338867,6.392016985046212e-06,2.1794588565826416,1.0,1.0,0.0,88.78433227539062,85.0,37936.203125,-0.0,1705.5491943359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248116970062256,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0068359375,0.0,1778.638671875,1895.4371337890625,0.0,2700.202880859375,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519580006599426,0.3248505294322967,0.2928479313850403,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432456791400909,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167183876038,0.318080723285675,0.223007470369339,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960918664932251,0.3337210118770599,0.3165973722934723,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,297.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087601661682,1.0,1.0,0.0,1.0,-2.810215711593628,2.810209274291992,6.353756816679379e-06,2.172525882720948,1.0,1.0,0.0,87.63724517822266,105.0,38629.4765625,-0.0,1687.7784423828125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.10888671875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.569580078125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519580006599426,0.3248505294322967,0.2928479313850403,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432456791400909,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445167183876038,0.318080723285675,0.223007470369339,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960918664932251,0.3337210118770599,0.3165973722934723,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,297.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087601661682,1.0,1.0,0.0,1.0,-2.810215711593628,2.810209274291992,6.353756816679379e-06,2.172525882720948,1.0,1.0,0.0,87.63724517822266,105.0,38629.4765625,-0.0,1687.7784423828125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296910524368286,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.10888671875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.569580078125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931545913219452,0.3235759139060974,0.2920577228069305,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462849199771881,0.3834618628025055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707060813904,0.317286342382431,0.2226913273334503,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418089985847472,0.3332068026065826,0.316420704126358,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854933500289917,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,297.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576085090637,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444117843784625e-06,2.1877684593200684,1.0,1.0,0.0,92.4311981201172,123.0,40403.41015625,-0.0,1741.288330078125,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447858691215515,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91455078125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46044921875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.931545913219452,0.3235759139060974,0.2920577228069305,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462849199771881,0.3834618628025055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243707060813904,0.317286342382431,0.2226913273334503,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418089985847472,0.3332068026065826,0.316420704126358,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854933500289917,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,297.2983093261719,297.232421875,286.33465576171875,1.0,0.5106576085090637,1.0,1.0,0.0,1.0,-2.83024525642395,2.8302388191223145,6.444117843784625e-06,2.1877684593200684,1.0,1.0,0.0,92.4311981201172,123.0,40403.41015625,-0.0,1741.288330078125,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447858691215515,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91455078125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.46044921875,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012004733085632,0.3218063116073608,0.2908491492271423,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442461729049682,0.4170971810817718,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955657482147217,0.3160714507102966,0.2221246659755706,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112250804901124,0.3322744369506836,0.3159189820289612,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315389156341553,0.2516717314720154,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,297.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208946466445923,1.0,1.0,0.0,1.0,-2.8633782863616943,2.8633718490600586,6.59577062833705e-06,2.2133305072784424,1.0,1.0,0.0,100.88006591796876,123.0,42290.39453125,0.0,1833.906982421875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611311912536621,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.296875,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.614501953125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999258875846863,0.3217360377311706,0.2907929420471191,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440703988075256,0.4187106788158417,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943212628364563,0.3160225450992584,0.2220973968505859,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909871220588684,0.3322362303733825,0.3158931136131286,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.830482006072998,0.2516161203384399,1.1387239694595337,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,297.372802734375,297.2020263671875,286.17578125,1.0,0.5213868021965027,1.0,1.0,0.0,1.0,-2.864921808242798,2.864915370941162,6.602895609830739e-06,2.214529275894165,1.0,1.0,0.0,101.30559539794922,141.0,42318.1640625,0.0,1838.451904296875,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614187240600586,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2578125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.3115234375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
