time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.882115364074707,0.3206407427787781,0.2901263833045959,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9865518808364868,0.4419467151165008,0.4199588894844055,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8769327402114868,0.3152284622192383,0.2217774540185928,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8919649124145508,0.3315832316875458,0.3155915737152099,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.81553715467453,0.2507513761520386,1.1363672018051147,286.0394592285156,284.95001220703125,295.4114685058594,291.11456298828125,297.4100036621094,297.1807556152344,286.0269775390625,1.0,0.5275865793228149,1.0,1.0,0.0,1.0,-2.880173921585083,2.880167484283448,6.645503617619397e-06,2.21384859085083,1.0,1.0,0.0,106.82937622070312,141.0,43667.01953125,0.0,1877.9476318359373,1.0,282.1932678222656,284.8324584960937,294.2070007324219,297.0946044921875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719617128372192,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.44921875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.21142578125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496777415275574,0.3193672597408294,0.2895061075687408,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509477615356444,0.440555989742279,0.4188185036182403,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452445268630981,0.3142844438552856,0.2215227633714676,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591094613075256,0.3307829797267914,0.3153849244117737,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851799130439758,0.2497390359640121,1.1344664096832275,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,297.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319519639015198,1.0,1.0,0.0,1.0,-2.857177257537842,2.857170581817627,6.568650860572234e-06,2.209174633026123,1.0,1.0,0.0,119.57339477539062,144.0,43840.2265625,0.0,1915.170166015625,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770231008529663,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.599609375,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.676513671875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823986828327179,0.3165926933288574,0.2875901460647583,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172160625457764,0.4389548599720001,0.4175220727920532,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203138709068298,0.3121944963932037,0.2205024063587188,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.328968197107315,0.3142668306827545,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598362565040588,0.2475128322839737,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,297.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375425815582275,1.0,1.0,0.0,1.0,-2.842109441757202,2.8421030044555664,6.499619757960318e-06,2.19755482673645,1.0,1.0,0.0,132.0726318359375,132.0,45248.36328125,0.0,1951.646240234375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897913098335266,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.77880859375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.256103515625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.823986828327179,0.3165926933288574,0.2875901460647583,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172160625457764,0.4389548599720001,0.4175220727920532,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203138709068298,0.3121944963932037,0.2205024063587188,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.328968197107315,0.3142668306827545,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598362565040588,0.2475128322839737,1.1272772550582886,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,297.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375425815582275,1.0,1.0,0.0,1.0,-2.842109441757202,2.8421030044555664,6.499619757960318e-06,2.19755482673645,1.0,1.0,0.0,132.0726318359375,132.0,45248.36328125,0.0,1951.646240234375,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897913098335266,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.77880859375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.256103515625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.816656768321991,0.3136283755302429,0.2850950360298157,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096209406852722,0.4378933608531952,0.4165738224983215,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697675704956,0.3099213242530823,0.2190419435501098,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269899487495422,0.326947957277298,0.3125341832637787,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753710746765,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,297.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359903573989868,1.0,1.0,0.0,1.0,-2.8221747875213623,2.8221683502197266,6.408828994608484e-06,2.18217134475708,1.0,1.0,0.0,134.4912567138672,120.0,46581.12109375,0.0,1931.3154296875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005619883537292,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10693359375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.822509765625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.816656768321991,0.3136283755302429,0.2850950360298157,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096209406852722,0.4378933608531952,0.4165738224983215,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134697675704956,0.3099213242530823,0.2190419435501098,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269899487495422,0.326947957277298,0.3125341832637787,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527753710746765,0.2451193034648895,1.117323398590088,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,297.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359903573989868,1.0,1.0,0.0,1.0,-2.8221747875213623,2.8221683502197266,6.408828994608484e-06,2.18217134475708,1.0,1.0,0.0,134.4912567138672,120.0,46581.12109375,0.0,1931.3154296875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005619883537292,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10693359375,0.0,1946.274658203125,1895.4371337890625,0.0,3408.822509765625,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178061842918396,0.3110276460647583,0.2827469706535339,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.913260281085968,0.437057614326477,0.4157354533672333,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.815088152885437,0.3079115748405456,0.2176193594932556,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288254737854004,0.3251348733901977,0.3107958137989044,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537789344787598,0.2430322766304016,1.1077617406845093,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,297.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315730571746826,1.0,1.0,0.0,1.0,-2.8030567169189453,2.8030505180358887,6.3222810240404215e-06,2.1673831939697266,1.0,1.0,0.0,131.7260284423828,120.0,47846.46484375,0.0,1887.72509765625,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909860372543335,1.0,0.0,0.0,3.9931178092956543,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.927734375,0.0,1948.9666748046875,1895.4371337890625,0.0,3495.3076171875,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185023069381714,0.3105610907077789,0.2822744846343994,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146220088005066,0.436926394701004,0.415554940700531,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158785700798035,0.307549387216568,0.2173302322626114,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296555876731873,0.3248056769371032,0.3104389905929565,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544242143630981,0.2426498234272003,1.1058471202850342,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,297.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305106043815613,1.0,1.0,0.0,1.0,-2.799194097518921,2.7991878986358643,6.304844191618031e-06,2.1643850803375244,1.0,1.0,0.0,130.88885498046875,108.0,47853.43359375,0.0,1877.6546630859373,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100552201271056,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.416015625,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.115966796875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440064430237,0.3074012398719787,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277743101119996,0.435901939868927,0.4143780171871185,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050974905490875,0.2154650241136551,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473256111145,0.3225643038749695,0.3081172406673431,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505126953125,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,297.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226483941078186,1.0,1.0,0.0,1.0,-2.774284839630127,2.7742786407470703,6.193051376612857e-06,2.145086765289306,1.0,1.0,0.0,123.93242645263672,96.0,49076.64453125,0.0,1805.9527587890625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186770915985109,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12548828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94482421875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440064430237,0.3074012398719787,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277743101119996,0.435901939868927,0.4143780171871185,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050974905490875,0.2154650241136551,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473256111145,0.3225643038749695,0.3081172406673431,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.761505126953125,0.2401300519704818,1.0935114622116089,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,297.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226483941078186,1.0,1.0,0.0,1.0,-2.774284839630127,2.7742786407470703,6.193051376612857e-06,2.145086765289306,1.0,1.0,0.0,123.93242645263672,96.0,49076.64453125,0.0,1805.9527587890625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186770915985109,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.12548828125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.94482421875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314895629882812,0.305805504322052,0.2777163684368133,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370269775390624,0.435368150472641,0.4137680828571319,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829707145690918,0.3038596510887146,0.2145156413316726,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441966772079468,0.3214235007762909,0.3069234788417816,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669054269790649,0.2388659715652465,1.087230563163757,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,297.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181339979171753,1.0,1.0,0.0,1.0,-2.7615888118743896,2.761582612991333,6.136436240922194e-06,2.1352415084838867,1.0,1.0,0.0,119.62884521484376,96.0,50198.328125,0.0,1766.295654296875,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249586462974548,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.10986328125,0.0,1951.798583984375,1895.4371337890625,0.0,3634.84765625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378586173057556,0.3041495382785797,0.276067852973938,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472672343254088,0.4347698986530304,0.4130354523658752,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363571166992188,0.3025719821453094,0.2134937793016433,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513091802597046,0.3202307224273681,0.3056342899799347,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731934785842896,0.2375666201114654,1.080627202987671,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,297.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133041143417358,1.0,1.0,0.0,1.0,-2.748014450073242,2.748008251190185,6.076199952076422e-06,2.12471866607666,1.0,1.0,0.0,115.05967712402344,84.0,50255.765625,0.0,1724.4228515625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266145825386048,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.33056640625,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.07177734375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500690460205078,0.301616221666336,0.2736104428768158,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649255871772766,0.4338127672672272,0.4119389057159424,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489839434623718,0.3006028234958648,0.2119649946689605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648466467857361,0.3183967471122741,0.3036923408508301,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851954102516174,0.2355961799621582,1.070707082748413,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,297.8722229003906,297.06182861328125,284.783203125,1.0,0.5056125521659851,1.0,1.0,0.0,1.0,-2.727651834487915,2.727645874023437,5.986388259771047e-06,2.10892915725708,0.996815264225006,0.996815264225006,0.0,107.61138153076172,84.0,51389.921875,0.0,1659.5731201171875,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333374023437,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338579177856444,1.0,0.0,0.0,3.9935481548309326,3.993575572967529,1.0641701919666955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.974609375,0.0,1950.6385498046875,1895.4371337890625,0.0,3716.45166015625,0.9825673699378968,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546738028526306,0.3008094727993011,0.2727664709091186,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.970934510231018,0.4335154592990875,0.4115361869335174,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537395596504211,0.2999736666679382,0.2114395499229431,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699371814727783,0.3178061842918396,0.3030225336551666,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896825075149536,0.2349611967802047,1.0673481225967407,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,297.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029891729354858,1.0,1.0,0.0,1.0,-2.720679998397827,2.7206740379333496,5.9557664826570544e-06,2.103510856628418,0.9960426092147828,0.9960426092147828,0.0,105.09955596923828,72.0,51379.10546875,0.0,1637.75732421875,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93391615152359,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.52587890625,0.0,1949.31494140625,1895.4371337890625,0.0,3716.98388671875,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121554851532,0.2974067330360412,0.2693772912025451,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321489036083221,0.4099048376083374,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476119041443,0.2973147928714752,0.2093231678009033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954070210456848,0.3152959048748016,0.3003042042255401,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.811725378036499,0.2323246598243713,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,297.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990003108978,1.0,1.0,0.0,1.0,-2.6925594806671143,2.692553758621216,5.833096111018676e-06,2.0816781520843506,0.9891163110733032,0.9891163110733032,0.0,94.51265716552734,60.0,52442.16015625,0.0,1548.7427978515625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405914545059204,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.318359375,0.0,1938.913330078125,1895.4371337890625,0.0,3777.8212890625,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121554851532,0.2974067330360412,0.2693772912025451,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960649013519288,0.4321489036083221,0.4099048376083374,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778476119041443,0.2973147928714752,0.2093231678009033,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954070210456848,0.3152959048748016,0.3003042042255401,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.811725378036499,0.2323246598243713,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,297.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919990003108978,1.0,1.0,0.0,1.0,-2.6925594806671143,2.692553758621216,5.833096111018676e-06,2.0816781520843506,0.9891163110733032,0.9891163110733032,0.0,94.51265716552734,60.0,52442.16015625,0.0,1548.7427978515625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405914545059204,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.318359375,0.0,1938.913330078125,1895.4371337890625,0.0,3777.8212890625,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119221687317,0.2938897907733917,0.266040951013565,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324549436569214,0.3877331614494324,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614007949829,0.2944973707199096,0.207222893834114,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157868027687072,0.3126105666160583,0.2975890040397644,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295744717121124,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,298.0369873046875,297.0380859375,284.3274841308594,1.0,0.479148805141449,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183210372925,5.608801075140946e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.4361343383789,48.0,53134.0,0.0,1440.0057373046875,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83642578125,0.0,1919.303955078125,1895.4371337890625,0.0,3829.364990234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962119221687317,0.2938897907733917,0.266040951013565,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324549436569214,0.3877331614494324,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966614007949829,0.2944973707199096,0.207222893834114,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157868027687072,0.3126105666160583,0.2975890040397644,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270684480667114,0.2295744717121124,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,298.0369873046875,297.0380859375,284.3274841308594,1.0,0.479148805141449,1.0,1.0,0.0,1.0,-2.6401889324188232,2.640183210372925,5.608801075140946e-06,2.04138708114624,0.9790287613868712,0.9790287613868712,0.0,86.4361343383789,48.0,53134.0,0.0,1440.0057373046875,1.0,279.75592041015625,282.9610900878906,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462774395942688,1.0,0.0,0.0,3.967197179794312,3.967224359512329,1.0501729548195726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83642578125,0.0,1919.303955078125,1895.4371337890625,0.0,3829.364990234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902472019195556,0.2625788152217865,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365994036197662,0.3570661842823028,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202463626861572,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418596625328064,0.3097239732742309,0.2946814298629761,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,298.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.5764501094818115,2.576444864273072,5.340998995961854e-06,1.9919745922088623,0.9655299186706544,0.9655299186706544,0.0,78.11703491210938,51.0,53561.97265625,0.0,1319.6343994140625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965238571167,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.298828125,0.0,1888.064208984375,1895.4371337890625,0.0,3862.64892578125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189278483390808,0.2902472019195556,0.2625788152217865,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365994036197662,0.3570661842823028,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202463626861572,0.2914890944957733,0.2049875259399414,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418596625328064,0.3097239732742309,0.2946814298629761,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451642990112305,0.2267283797264099,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,298.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644348621368408,1.0,1.0,0.0,1.0,-2.5764501094818115,2.576444864273072,5.340998995961854e-06,1.9919745922088623,0.9655299186706544,0.9655299186706544,0.0,78.11703491210938,51.0,53561.97265625,0.0,1319.6343994140625,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949965238571167,1.0,0.0,0.0,3.9414241313934326,3.94145131111145,1.0365723710492605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.298828125,0.0,1888.064208984375,1895.4371337890625,0.0,3862.64892578125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284666776657104,0.2884621620178222,0.2609161138534546,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396905303001404,0.3454993665218353,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301591515541076,0.289967805147171,0.2038856893777847,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.951769471168518,0.3082563877105713,0.2932407557964325,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.852367639541626,0.2253259867429733,1.0200861692428589,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,298.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587989747524261,1.0,1.0,0.0,1.0,-2.549482107162476,2.549476861953736,5.229191629041452e-06,1.9708266258239744,0.9569821357727052,0.9569821357727052,0.0,75.01427459716797,51.0,54279.6328125,0.0,1272.1639404296875,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532515406608582,1.0,0.0,0.0,3.92450475692749,3.9245314598083496,1.0276919510943117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.20068359375,0.0,1867.6749267578125,1895.4371337890625,0.0,3892.206787109375,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.935045063495636,0.2866860330104828,0.2592252194881439,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.442736268043518,0.3370811343193054,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370597004890442,0.2884115576744079,0.2027463316917419,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584831595420836,0.3067507147789001,0.2917512059211731,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574084043502808,0.2239181846380233,1.0134097337722778,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,298.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539885222911834,1.0,1.0,0.0,1.0,-2.5261495113372803,2.52614426612854,5.133605554874521e-06,1.952622890472412,0.9489626884460448,0.9489626884460448,0.0,72.68559265136719,69.0,54062.8203125,0.0,1233.3670654296875,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521561861038208,1.0,0.0,0.0,3.904221296310425,3.904247999191284,1.0170964515054948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.0322265625,0.0,1843.11376953125,1895.4371337890625,0.0,3882.365966796875,0.9629707932472228,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713722229004,0.2833674550056457,0.2562290728092193,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468741714954376,0.341738611459732,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283639788627625,0.2854247689247131,0.2006688266992569,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332112312316,0.3038458228111267,0.289022296667099,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,298.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.507916212081909,2.507911205291748,5.058676379121607e-06,1.9379578828811648,0.9300848245620728,0.9300848245620728,0.0,72.89764404296875,87.0,54941.203125,0.0,1212.2071533203125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545240998268129,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.095703125,0.0,1783.387939453125,1895.4371337890625,0.0,3903.625732421875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258713722229004,0.2833674550056457,0.2562290728092193,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468741714954376,0.341738611459732,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283639788627625,0.2854247689247131,0.2006688266992569,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505332112312316,0.3038458228111267,0.289022296667099,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502950668334961,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,298.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523146450519562,1.0,1.0,0.0,1.0,-2.507916212081909,2.507911205291748,5.058676379121607e-06,1.9379578828811648,0.9300848245620728,0.9300848245620728,0.0,72.89764404296875,87.0,54941.203125,0.0,1212.2071533203125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545240998268129,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.095703125,0.0,1783.387939453125,1895.4371337890625,0.0,3903.625732421875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997347354888916,0.2801852822303772,0.2535393238067627,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.446082055568695,0.3653186559677124,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809267044068,0.2826574742794037,0.1988256424665451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011075258255005,0.2865756750106811,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,298.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843702316284,5.086064902570797e-06,1.9430044889450075,0.9095632433891296,0.9095632433891296,0.0,77.57146453857422,105.0,56142.53515625,0.0,1240.6123046875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744738578796,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.138671875,0.0,1709.04150390625,1895.4371337890625,0.0,3939.868408203125,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997347354888916,0.2801852822303772,0.2535393238067627,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.446082055568695,0.3653186559677124,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022809267044068,0.2826574742794037,0.1988256424665451,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235376119613647,0.3011075258255005,0.2865756750106811,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297379612922668,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,298.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570761024951935,1.0,1.0,0.0,1.0,-2.5148489475250244,2.514843702316284,5.086064902570797e-06,1.9430044889450075,0.9095632433891296,0.9095632433891296,0.0,77.57146453857422,105.0,56142.53515625,0.0,1240.6123046875,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585744738578796,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.138671875,0.0,1709.04150390625,1895.4371337890625,0.0,3939.868408203125,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681414127349854,0.2769538760185241,0.2509365379810333,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400439858436584,0.401565283536911,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712396025657654,0.2801482677459717,0.1972561776638031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901031613349915,0.2985664010047912,0.2844254374504089,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161198556423187,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,298.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875611353666e-06,1.961291790008545,0.8878322243690491,0.8878322243690491,0.0,85.79407501220703,108.0,57540.6015625,0.0,1305.573974609375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306652545929,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.200584827340208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8193359375,0.0,1620.8082275390625,1895.4371337890625,0.0,3990.88134765625,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681414127349854,0.2769538760185241,0.2509365379810333,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400439858436584,0.401565283536911,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712396025657654,0.2801482677459717,0.1972561776638031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901031613349915,0.2985664010047912,0.2844254374504089,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372722625732,0.2161198556423187,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,298.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665800034999847,1.0,1.0,0.0,1.0,-2.538771629333496,2.538766384124756,5.182875611353666e-06,1.961291790008545,0.8878322243690491,0.8878322243690491,0.0,85.79407501220703,108.0,57540.6015625,0.0,1305.573974609375,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964306652545929,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.200584827340208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.8193359375,0.0,1620.8082275390625,1895.4371337890625,0.0,3990.88134765625,0.9208424091339112,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148976325989,0.2750461399555206,0.2491887360811233,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.980836808681488,0.4332972764968872,0.4121096730232239,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788552343845367,0.1963615268468856,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595023155212402,0.2972370088100433,0.283176451921463,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084295272827,0.2144049555063247,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,298.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191362857818,1.0,1.0,0.0,1.0,-2.5381855964660645,2.538180351257324,5.181183041713666e-06,1.9611934423446653,0.8729158639907837,0.8729158639907837,0.0,95.26051330566406,111.0,56370.16796875,0.0,1345.7708740234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534611701965332,1.0,0.0,0.0,3.6360023021698,3.636026620864868,8.821482992971141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8173828125,0.0,1532.904296875,1895.4371337890625,0.0,3894.089111328125,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148976325989,0.2750461399555206,0.2491887360811233,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.980836808681488,0.4332972764968872,0.4121096730232239,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421761989593506,0.2788552343845367,0.1963615268468856,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595023155212402,0.2972370088100433,0.283176451921463,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735084295272827,0.2144049555063247,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,298.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191362857818,1.0,1.0,0.0,1.0,-2.5381855964660645,2.538180351257324,5.181183041713666e-06,1.9611934423446653,0.8729158639907837,0.8729158639907837,0.0,95.26051330566406,111.0,56370.16796875,0.0,1345.7708740234375,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534611701965332,1.0,0.0,0.0,3.6360023021698,3.636026620864868,8.821482992971141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.8173828125,0.0,1532.904296875,1895.4371337890625,0.0,3894.089111328125,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282065391540527,0.2745427191257477,0.2487523108720779,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678346514701844,0.4321534633636474,0.4104840457439422,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318411111831665,0.2786211669445038,0.1962193548679351,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485769033432007,0.2970041334629059,0.2829835414886474,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630256414413452,0.2139059752225875,0.9713960886001588,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,298.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750732481479645,1.0,1.0,0.0,1.0,-2.5328705310821533,2.532865524291992,5.1592483032436576e-06,1.956953048706055,0.8672316074371338,0.8672316074371338,0.0,99.3035125732422,111.0,55233.0234375,0.0,1356.4984130859375,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456115961074828,1.0,0.0,0.0,3.599493741989136,3.599517822265625,8.645222351333359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3310546875,0.0,1492.083984375,1895.4371337890625,0.0,3823.343505859375,0.8954498171806335,1.0,0.0,3.0,1.0,0.0
