time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211760520935059,0.27430260181427,0.2485724538564682,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587123394012452,0.432002991437912,0.4100491404533386,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250292539596558,0.2786477506160736,0.1962602287530899,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414472341537476,0.2970228493213653,0.2830329239368438,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561031579971313,0.2136400938034057,0.9703590273857116,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,298.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803285598755,1.0,1.0,0.0,1.0,-2.530989408493042,2.530984401702881,5.151341156306444e-06,1.9553734064102173,0.8614269495010376,0.8614269495010376,0.0,102.34708404541016,99.0,55048.0703125,0.0,1367.2412109375,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417370557785034,1.0,0.0,0.0,3.5659842491149902,3.5660078525543213,8.485006333103229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.63671875,0.0,1455.1572265625,1895.4371337890625,0.0,3788.227783203125,0.8878872394561768,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001878261566,0.2483724504709243,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962631344795227,0.4332367181777954,0.4107042253017425,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120922088623,0.2791705727577209,0.1964738368988037,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444119691848755,0.2975242435932159,0.2833038568496704,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,298.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923272132873,0.853522539138794,0.853522539138794,0.0,101.12472534179688,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308908581733704,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306656681292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58837890625,0.0,1391.3782958984375,1895.4371337890625,0.0,3689.30419921875,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235709071159363,0.2743001878261566,0.2483724504709243,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.962631344795227,0.4332367181777954,0.4107042253017425,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120922088623,0.2791705727577209,0.1964738368988037,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444119691848755,0.2975242435932159,0.2833038568496704,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582938075065613,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,298.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620574951172,2.5306155681610107,5.149515345692635e-06,1.954923272132873,0.853522539138794,0.853522539138794,0.0,101.12472534179688,87.0,53871.87890625,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308908581733704,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306656681292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58837890625,0.0,1391.3782958984375,1895.4371337890625,0.0,3689.30419921875,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748154103755951,0.2484920173883438,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814619421958924,0.4356005489826202,0.4124580919742584,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432942032814026,0.2801998853683471,0.1969252526760101,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605937957763672,0.2985319495201111,0.2838940620422363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,298.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97217559814452,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210153222084044,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3642578125,0.0,1343.55517578125,1895.4371337890625,0.0,3598.525390625,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383253216743469,0.2748154103755951,0.2484920173883438,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814619421958924,0.4356005489826202,0.4124580919742584,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432942032814026,0.2801998853683471,0.1969252526760101,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605937957763672,0.2985319495201111,0.2838940620422363,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769017219543,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,298.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.534478187561035,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97217559814452,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210153222084044,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3642578125,0.0,1343.55517578125,1895.4371337890625,0.0,3598.525390625,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610469102859497,0.2756723761558532,0.2489024847745895,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387567043304443,0.4082633852958679,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669388294219971,0.2815837264060974,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854692578315735,0.2998929619789123,0.2847959697246551,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795073390007019,0.2148288190364837,0.9712117910385132,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,298.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800495624542,1.0,1.0,0.0,1.0,-2.5345349311828613,2.534529685974121,5.16502586833667e-06,1.957729935646057,0.8478624224662781,0.8478624224662781,0.0,87.08908081054688,63.0,51754.890625,0.0,1305.58056640625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119139909744264,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.107421875,0.0,1312.3502197265625,1895.4371337890625,0.0,3514.357666015625,0.858089029788971,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610469102859497,0.2756723761558532,0.2489024847745895,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387567043304443,0.4082633852958679,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669388294219971,0.2815837264060974,0.1976072490215301,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854692578315735,0.2998929619789123,0.2847959697246551,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795073390007019,0.2148288190364837,0.9712117910385132,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,298.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657800495624542,1.0,1.0,0.0,1.0,-2.5345349311828613,2.534529685974121,5.16502586833667e-06,1.957729935646057,0.8478624224662781,0.8478624224662781,0.0,87.08908081054688,63.0,51754.890625,0.0,1305.58056640625,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119139909744264,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.107421875,0.0,1312.3502197265625,1895.4371337890625,0.0,3514.357666015625,0.858089029788971,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820424675941467,0.2766200006008148,0.2495198100805282,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.44582599401474,0.3809705078601837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214230537415,0.2830743789672851,0.1984656602144241,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081693291664124,0.3013652563095093,0.285938948392868,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724052667617,0.9742267727851868,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,298.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571933448314667,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057773250882747e-06,1.9373818635940552,0.8490395545959473,0.8490395545959473,0.0,80.4516830444336,51.0,50408.46484375,0.0,1244.5882568359375,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024550914764404,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.81400274263433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9345703125,0.0,1296.4112548828125,1895.4371337890625,0.0,3426.45849609375,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820424675941467,0.2766200006008148,0.2495198100805282,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.44582599401474,0.3809705078601837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214230537415,0.2830743789672851,0.1984656602144241,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081693291664124,0.3013652563095093,0.285938948392868,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724052667617,0.9742267727851868,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,298.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571933448314667,1.0,1.0,0.0,1.0,-2.508003234863281,2.50799822807312,5.057773250882747e-06,1.9373818635940552,0.8490395545959473,0.8490395545959473,0.0,80.4516830444336,51.0,50408.46484375,0.0,1244.5882568359375,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.0088806152344,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024550914764404,1.0,0.0,0.0,3.422079801559448,3.4221017360687256,7.81400274263433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.9345703125,0.0,1296.4112548828125,1895.4371337890625,0.0,3426.45849609375,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957419395446777,0.27710622549057,0.2498100399971008,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509938061237335,0.3646341264247894,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029515385627748,0.2838295698165893,0.1988825350999832,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241143465042114,0.3021136224269867,0.2864979803562164,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497948646545,0.2162838578224182,0.9757974147796632,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,298.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251320838928,1.0,1.0,0.0,1.0,-2.4917869567871094,2.491782188415528,4.992478807253065e-06,1.9247870445251465,0.8509532809257507,0.8509532809257507,0.0,76.65631866455078,51.0,49284.1015625,0.0,1208.854736328125,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952867388725281,1.0,0.0,0.0,3.4201574325561523,3.4201793670654297,7.805226118762221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2236328125,0.0,1293.1839599609375,1895.4371337890625,0.0,3359.611572265625,0.8542810678482056,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125997424125672,0.277660608291626,0.2501810193061828,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571513235569,0.3464297354221344,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210846424102784,0.2846439778804779,0.199349507689476,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433777332305908,0.3029172420501709,0.2871192097663879,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401670455932617,0.216865673661232,0.9776846766471864,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,298.905517578125,297.1946716308594,285.098876953125,1.0,0.4466129541397095,1.0,1.0,0.0,1.0,-2.473938703536988,2.4739339351654053,4.921104391542031e-06,1.910919070243836,0.8524965047836304,0.8524965047836304,0.0,72.60658264160156,54.0,49016.7265625,0.0,1170.567626953125,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891726016998291,1.0,0.0,0.0,3.422038555145264,3.422060489654541,7.8138145909179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.2001953125,0.0,1293.8985595703125,1895.4371337890625,0.0,3326.345458984375,0.8545247316360474,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411098957061768,0.278854101896286,0.2510366439819336,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708312749862671,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.286361813545227,0.2003809660673141,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764387130736,0.3046100437641144,0.2884941101074219,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991636753082,0.982501745223999,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,298.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837639153265627e-06,1.8943617343902588,0.8583776950836182,0.8583776950836182,0.0,67.369873046875,74.0,47830.51953125,0.0,1124.3592529296875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803446888923645,1.0,0.0,0.0,3.434486627578736,3.4345085620880127,7.870764875406167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3720703125,0.0,1303.861572265625,1895.4371337890625,0.0,3219.810791015625,0.8570204973220825,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411098957061768,0.278854101896286,0.2510366439819336,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708312749862671,0.3209883570671081,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098726272584,0.286361813545227,0.2003809660673141,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707764387130736,0.3046100437641144,0.2884941101074219,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624915480613708,0.2181991636753082,0.982501745223999,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,298.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440206378698349,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837639153265627e-06,1.8943617343902588,0.8583776950836182,0.8583776950836182,0.0,67.369873046875,74.0,47830.51953125,0.0,1124.3592529296875,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803446888923645,1.0,0.0,0.0,3.434486627578736,3.4345085620880127,7.870764875406167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3720703125,0.0,1303.861572265625,1895.4371337890625,0.0,3219.810791015625,0.8570204973220825,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965909957886,0.2803503274917602,0.2522977292537689,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830850064754486,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446922302246,0.2883686125278473,0.2017198055982589,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971990168094635,0.3065762817859649,0.2902721166610718,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.2198382914066314,0.9894984364509584,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,299.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672943115234375,0.8672943115234375,0.0,67.94436645507812,94.0,47124.828125,0.0,1143.5150146484375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700420260429382,1.0,0.0,0.0,3.459893226623535,3.459915399551392,7.987644039531006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99169921875,0.0,1326.7733154296875,1895.4371337890625,0.0,3123.204833984375,0.8623953461647034,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420965909957886,0.2803503274917602,0.2522977292537689,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830850064754486,0.3217141628265381,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446922302246,0.2883686125278473,0.2017198055982589,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971990168094635,0.3065762817859649,0.2902721166610718,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.2198382914066314,0.9894984364509584,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,299.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672943115234375,0.8672943115234375,0.0,67.94436645507812,94.0,47124.828125,0.0,1143.5150146484375,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700420260429382,1.0,0.0,0.0,3.459893226623535,3.459915399551392,7.987644039531006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99169921875,0.0,1326.7733154296875,1895.4371337890625,0.0,3123.204833984375,0.8623953461647034,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004810333252,0.2801566123962402,0.2526015043258667,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883539080619812,0.3492718338966369,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648180961608,0.288591206073761,0.2022690325975418,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451728463172911,0.3066915869712829,0.2909368574619293,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,299.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795546293258667,0.8795546293258667,0.0,74.07086181640625,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625771403312683,1.0,0.0,0.0,3.498849630355835,3.4988720417022705,8.168528893293114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2587890625,0.0,1363.781982421875,1895.4371337890625,0.0,3053.177734375,0.8707912564277649,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131004810333252,0.2801566123962402,0.2526015043258667,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883539080619812,0.3492718338966369,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233648180961608,0.288591206073761,0.2022690325975418,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451728463172911,0.3066915869712829,0.2909368574619293,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967401981353,0.9905393719673156,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,299.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069729804992,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795546293258667,0.8795546293258667,0.0,74.07086181640625,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139709472656,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625771403312683,1.0,0.0,0.0,3.498849630355835,3.4988720417022705,8.168528893293114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2587890625,0.0,1363.781982421875,1895.4371337890625,0.0,3053.177734375,0.8707912564277649,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812804579734802,0.2536539733409881,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893893897533417,0.389081209897995,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900804281234741,0.20334093272686,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402383327484,0.308004081249237,0.2922320365905761,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,299.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136255623773e-06,1.975340485572815,0.8951787352561951,0.8951787352561951,0.0,83.76964569091797,134.0,46550.59765625,0.0,1322.0257568359375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577560782432556,1.0,0.0,0.0,3.5504539012908936,3.550476789474488,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13037109375,0.0,1414.994873046875,1895.4371337890625,0.0,3007.96142578125,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812804579734802,0.2536539733409881,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893893897533417,0.389081209897995,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900804281234741,0.20334093272686,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908402383327484,0.308004081249237,0.2922320365905761,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141760230064392,0.2198505401611328,0.9931643009185792,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,299.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558803081512451,2.558797836303711,5.262136255623773e-06,1.975340485572815,0.8951787352561951,0.8951787352561951,0.0,83.76964569091797,134.0,46550.59765625,0.0,1322.0257568359375,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577560782432556,1.0,0.0,0.0,3.5504539012908936,3.550476789474488,8.41126052364416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.13037109375,0.0,1414.994873046875,1895.4371337890625,0.0,3007.96142578125,0.8820523619651794,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649864196777344,0.2821000516414642,0.2544761300086975,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886899590492248,0.4116966128349304,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725351333618,0.2911048531532287,0.2041207551956176,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917737007141113,0.3089291453361511,0.2931995093822479,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995754480361938,0.2202696502208709,0.9956291913986206,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,299.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344495773315,1.0,1.0,0.0,1.0,-2.592019557952881,2.592014074325561,5.3996827773517e-06,2.001006841659546,0.9047784209251404,0.9047784209251404,0.0,89.74404907226562,134.0,46053.953125,0.0,1390.98681640625,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540499806404114,1.0,0.0,0.0,3.580363273620605,3.580386161804199,8.553570864933135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.2529296875,0.0,1445.55126953125,1895.4371337890625,0.0,2973.217529296875,0.8886499404907227,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503843545913696,0.2830929756164551,0.2555204629898071,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873729050159454,0.4354317784309387,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591154217720032,0.2923069298267364,0.2050711810588836,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760788440704346,0.3100195527076721,0.2943836450576782,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.785219132900238,0.2208068370819091,0.9988548159599304,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,299.2567443847656,297.2931823730469,286.2384033203125,1.0,0.486636757850647,1.0,1.0,0.0,1.0,-2.628230094909668,2.6282246112823486,5.551697540795431e-06,2.029007196426392,0.9142481684684752,0.9142481684684752,0.0,96.37239074707033,152.0,46523.98046875,0.0,1468.5782470703125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550198674201965,1.0,0.0,0.0,3.613247156143189,3.613270521163941,8.711413670425827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76123046875,0.0,1480.0450439453125,1895.4371337890625,0.0,2982.30859375,0.8958819508552551,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133032321929932,0.2836831510066986,0.2571569681167602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153459072113,0.4824957847595215,0.4587756395339966,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218955993652344,0.2936007976531982,0.206768050789833,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367602825164795,0.3112008273601532,0.2965384125709533,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489323616027832,0.2210895717144012,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,299.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784349441528,1.0,1.0,0.0,1.0,-2.670584201812744,2.6705784797668457,5.733894795412198e-06,2.062582731246948,0.9284467697143556,0.9284467697143556,0.0,115.36593627929688,140.0,48621.10546875,0.0,1612.682373046875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755815625190735,1.0,0.0,0.0,3.6747288703918457,3.674752950668335,9.010396411213152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9248046875,0.0,1548.603515625,1895.4371337890625,0.0,3175.160400390625,0.9096847772598268,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133032321929932,0.2836831510066986,0.2571569681167602,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.974153459072113,0.4824957847595215,0.4587756395339966,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218955993652344,0.2936007976531982,0.206768050789833,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367602825164795,0.3112008273601532,0.2965384125709533,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489323616027832,0.2210895717144012,1.004749774932861,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,299.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050784349441528,1.0,1.0,0.0,1.0,-2.670584201812744,2.6705784797668457,5.733894795412198e-06,2.062582731246948,0.9284467697143556,0.9284467697143556,0.0,115.36593627929688,140.0,48621.10546875,0.0,1612.682373046875,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755815625190735,1.0,0.0,0.0,3.6747288703918457,3.674752950668335,9.010396411213152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9248046875,0.0,1548.603515625,1895.4371337890625,0.0,3175.160400390625,0.9096847772598268,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947219610214233,0.2828550934791565,0.2570820450782776,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501787424087524,0.480453759431839,0.4566759169101715,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044974207878113,0.2935375869274139,0.207211822271347,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196704983711243,0.311108648777008,0.2971015274524688,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295013427734,0.2204615026712417,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,299.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106624364852905,1.0,1.0,0.0,1.0,-2.6686482429504395,2.668642520904541,5.725941718992544e-06,2.0612595081329346,0.937063455581665,0.937063455581665,0.0,125.25513458251952,140.0,50118.34375,0.0,1655.2515869140625,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920907378196716,1.0,0.0,0.0,3.7187342643737793,3.7187588214874254,9.227489954355406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.14111328125,0.0,1600.0889892578125,1895.4371337890625,0.0,3329.754638671875,0.9196833372116088,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925143241882324,0.2826155126094818,0.2569175660610199,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473339915275574,0.4802097082138061,0.4563899040222168,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024332523345947,0.2934653759002685,0.2072028815746307,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177323341369629,0.3110272586345672,0.2970841228961944,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205003738403,0.2202763110399246,1.0042098760604858,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,299.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839771270752,1.0,1.0,0.0,1.0,-2.66741156578064,2.667405843734741,5.720648459828226e-06,2.0603103637695312,0.9390870928764344,0.9390870928764344,0.0,126.38624572753906,128.0,50184.88671875,0.0,1658.618408203125,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935816287994385,1.0,0.0,0.0,3.7275161743164062,3.7275407314300537,9.27112353110715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.39599609375,0.0,1610.4444580078125,1895.4371337890625,0.0,3343.68603515625,0.9216848611831664,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854325175285339,0.2804669439792633,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.4787433743476867,0.4551737308502197,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387800216675,0.2923543751239776,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118339776992798,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908423900604,0.9987761378288268,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,299.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105622410774231,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.688319444656372,0.967924952507019,1.087336778640747,0.9441075325012208,0.9441075325012208,0.0,128.7739715576172,116.0,48393.8671875,0.0,1650.4854736328125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031408429145812,1.0,0.0,0.0,3.768249988555908,3.768275022506714,9.474857733948738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46728515625,0.0,1660.70556640625,1895.4371337890625,0.0,3432.84375,0.9310453534126282,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854325175285339,0.2804669439792633,0.2554225325584411,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191601753236,0.4787433743476867,0.4551737308502197,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387800216675,0.2923543751239776,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118339776992798,0.3098663687705993,0.2964050769805908,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908423900604,0.9987761378288268,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,299.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105622410774231,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.688319444656372,0.967924952507019,1.087336778640747,0.9441075325012208,0.9441075325012208,0.0,128.7739715576172,116.0,48393.8671875,0.0,1650.4854736328125,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031408429145812,1.0,0.0,0.0,3.768249988555908,3.768275022506714,9.474857733948738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46728515625,0.0,1660.70556640625,1895.4371337890625,0.0,3432.84375,0.9310453534126282,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848684191703796,0.2766017019748688,0.2522711753845215,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409647583961488,0.4759241938591003,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969107031822205,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125643134117126,0.3071905076503753,0.2941776514053345,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,299.2335205078125,297.1521911621094,284.955322265625,1.0,0.505554735660553,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313791275024414,0.3275304138660431,2.3038487434387207,-0.2661759555339813,0.9403337836265564,0.9403337836265564,0.0,125.9653549194336,104.0,44927.6328125,0.0,1604.5391845703125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892317533493042,1.0,0.0,0.0,3.788178205490112,3.788203477859497,9.575336434863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65869140625,0.0,1688.684326171875,1895.4371337890625,0.0,3331.8740234375,0.9358755946159364,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848684191703796,0.2766017019748688,0.2522711753845215,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409647583961488,0.4759241938591003,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969107031822205,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125643134117126,0.3071905076503753,0.2941776514053345,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,299.2335205078125,297.1521911621094,284.955322265625,1.0,0.505554735660553,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313791275024414,0.3275304138660431,2.3038487434387207,-0.2661759555339813,0.9403337836265564,0.9403337836265564,0.0,125.9653549194336,104.0,44927.6328125,0.0,1604.5391845703125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892317533493042,1.0,0.0,0.0,3.788178205490112,3.788203477859497,9.575336434863857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65869140625,0.0,1688.684326171875,1895.4371337890625,0.0,3331.8740234375,0.9358755946159364,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861686944961548,0.2745770215988159,0.2503423392772674,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442322850227356,0.4744298756122589,0.4512949287891388,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988806962966919,0.2882560789585113,0.2040301263332367,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144912719726562,0.3056666553020477,0.292666494846344,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264272570610046,0.2143656611442566,0.9801416397094728,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,299.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018767714500427,0.0,0.0,1.0,1.0,-2.6153485774993896,1.7609454516787082e-05,2.6153311729431152,-0.5897948145866394,0.9374574422836304,0.9374574422836304,0.0,123.3586196899414,104.0,45767.4375,0.0,1572.0531005859375,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858208656311035,1.0,0.0,0.0,3.791487216949463,3.791512489318848,9.592073411113231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.13916015625,0.0,1694.43212890625,1895.4371337890625,0.0,3271.103759765625,0.9367677569389344,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888025641441345,0.2727678120136261,0.248496800661087,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491738080978394,0.4731562733650207,0.4498559832572937,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021515011787415,0.2869378626346588,0.2029641717672348,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175991773605347,0.3042549192905426,0.2911551296710968,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.728577196598053,0.2128773331642151,0.9727388620376588,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,299.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782334804535,0.0126591827720403,0.0126591827720403,1.0,1.0,-2.59940767288208,1.545030318084173e-05,2.5993921756744385,-0.586252748966217,0.9350120425224304,0.9350120425224304,0.0,120.1535873413086,92.0,45638.64453125,0.0,1535.871337890625,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878221333026886,1.0,0.0,0.0,3.791260004043579,3.791285514831543,9.590924037183868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.70166015625,0.0,1695.5872802734375,1895.4371337890625,0.0,3199.9091796875,0.9368671178817748,1.0,0.0,3.0,1.0,0.0
