time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993123531341553,0.2696007788181305,0.2452747821807861,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649000763893129,0.4710542559623718,0.4474813640117645,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930895805359,0.2846783399581909,0.2011024504899978,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284221887588501,0.3017240166664123,0.2884049713611603,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377695798874,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,299.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961443901062,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.570369005203247,0.0002360200451221,2.5701329708099365,-0.5795650482177734,0.9266601204872132,0.9266601204872132,0.0,111.69547271728516,80.0,46320.859375,0.0,1459.542236328125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754923939704895,1.0,0.0,0.0,3.780838251113892,3.780863523483277,9.53826656768797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15966796875,0.0,1686.0672607421875,1895.4371337890625,0.0,3174.323974609375,0.9347695112228394,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993123531341553,0.2696007788181305,0.2452747821807861,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9649000763893129,0.4710542559623718,0.4474813640117645,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930895805359,0.2846783399581909,0.2011024504899978,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284221887588501,0.3017240166664123,0.2884049713611603,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377695798874,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,299.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961443901062,0.0379775464534759,0.0379775464534759,1.0,1.0,-2.570369005203247,0.0002360200451221,2.5701329708099365,-0.5795650482177734,0.9266601204872132,0.9266601204872132,0.0,111.69547271728516,80.0,46320.859375,0.0,1459.542236328125,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754923939704895,1.0,0.0,0.0,3.780838251113892,3.780863523483277,9.53826656768797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15966796875,0.0,1686.0672607421875,1895.4371337890625,0.0,3174.323974609375,0.9347695112228394,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.266681969165802,0.2422843426465988,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984816074371338,0.4691617786884308,0.4453197717666626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295932412147522,0.2826723158359527,0.1994085162878036,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993628978729248,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.207587644457817,0.945495307445526,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,299.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601425647735,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043851852417,0.0023043712135404,2.5407395362854004,-0.571391761302948,0.9152807593345642,0.9152807593345642,0.0,101.73664093017578,68.0,46949.91796875,0.0,1380.4886474609375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781704306602478,1.0,0.0,0.0,3.75656533241272,3.756590604782105,9.416189641342498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40869140625,0.0,1660.262451171875,1895.4371337890625,0.0,3199.432373046875,0.9295668601989746,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150381445884705,0.266681969165802,0.2422843426465988,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.984816074371338,0.4691617786884308,0.4453197717666626,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295932412147522,0.2826723158359527,0.1994085162878036,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445366024971008,0.2993628978729248,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354979515076,0.207587644457817,0.945495307445526,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,299.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601425647735,0.0632959157228469,0.0632959157228469,1.0,1.0,-2.543043851852417,0.0023043712135404,2.5407395362854004,-0.571391761302948,0.9152807593345642,0.9152807593345642,0.0,101.73664093017578,68.0,46949.91796875,0.0,1380.4886474609375,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781704306602478,1.0,0.0,0.0,3.75656533241272,3.756590604782105,9.416189641342498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40869140625,0.0,1660.262451171875,1895.4371337890625,0.0,3199.432373046875,0.9295668601989746,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321625590324402,0.2638456523418426,0.2394191175699234,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467520147562027,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826101779938,0.1978327631950378,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.297052800655365,0.2832826972007751,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356732845306,0.932852029800415,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,299.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129049301147,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.5095129013061523,0.0035181613638997,2.5059947967529297,-0.5624264478683472,0.9009327292442322,0.9009327292442322,0.0,91.97905731201172,56.0,47436.484375,0.0,1296.1405029296875,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822219371795654,1.0,0.0,0.0,3.7177116870880127,3.7177367210388175,9.22241611078789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71533203125,0.0,1618.0357666015625,1895.4371337890625,0.0,3237.39990234375,0.9211214184761048,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321625590324402,0.2638456523418426,0.2394191175699234,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.467520147562027,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826101779938,0.1978327631950378,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638545274734497,0.297052800655365,0.2832826972007751,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356732845306,0.932852029800415,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,299.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657129049301147,0.0682623088359832,0.0682623088359832,1.0,1.0,-2.5095129013061523,0.0035181613638997,2.5059947967529297,-0.5624264478683472,0.9009327292442322,0.9009327292442322,0.0,91.97905731201172,56.0,47436.484375,0.0,1296.1405029296875,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822219371795654,1.0,0.0,0.0,3.7177116870880127,3.7177367210388175,9.22241611078789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71533203125,0.0,1618.0357666015625,1895.4371337890625,0.0,3237.39990234375,0.9211214184761048,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972806930542,0.2608899474143982,0.236574038863182,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450927734375,0.409092903137207,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644482493400574,0.2788260877132416,0.1963063478469848,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826306343079,0.2946241497993469,0.2807841002941131,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448249816894,0.920582115650177,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,299.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913958549499,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.453005790710449,0.0049119181931018,2.448093891143799,-0.5483320951461792,0.8831213712692261,0.8831213712692261,0.0,83.85839080810547,44.0,47480.5,0.0,1193.6341552734375,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851479887962341,1.0,0.0,0.0,3.661829948425293,3.661854505538941,8.947251899371622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.513671875,0.0,1557.9459228515625,1895.4371337890625,0.0,3264.80419921875,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463972806930542,0.2608899474143982,0.236574038863182,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693450927734375,0.409092903137207,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644482493400574,0.2788260877132416,0.1963063478469848,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805826306343079,0.2946241497993469,0.2807841002941131,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026448249816894,0.920582115650177,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,299.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913958549499,0.0732287093997001,0.0732287093997001,1.0,1.0,-2.453005790710449,0.0049119181931018,2.448093891143799,-0.5483320951461792,0.8831213712692261,0.8831213712692261,0.0,83.85839080810547,44.0,47480.5,0.0,1193.6341552734375,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851479887962341,1.0,0.0,0.0,3.661829948425293,3.661854505538941,8.947251899371622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.513671875,0.0,1557.9459228515625,1895.4371337890625,0.0,3264.80419921875,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558712005615234,0.2598315775394439,0.235255628824234,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.472225934267044,0.3930300772190094,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751096725463867,0.2782122492790222,0.1956168115139007,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914434909820557,0.2937192916870117,0.2796036601066589,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891342043876648,0.2016464322805404,0.9147678017616272,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,299.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048902511596,0.0757119134068489,0.0757119134068489,1.0,1.0,-2.422892093658448,0.0057548135519027,2.417137384414673,-0.5407805442810059,0.876887321472168,0.876887321472168,0.0,79.45768737792969,44.0,45931.21875,0.0,1140.4346923828125,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738408088684082,1.0,0.0,0.0,3.630967140197754,3.630991220474243,8.797067607702047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.201171875,0.0,1523.958251953125,1895.4371337890625,0.0,3158.836181640625,0.9021621346473694,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686137199401855,0.25926274061203,0.2344261109828949,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.476618617773056,0.3745352923870086,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890534043312073,0.2780503034591675,0.1952618509531021,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055055975914,0.2932208478450775,0.2788241803646087,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009862303733826,0.2009818255901336,0.9104285836219788,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,299.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370496869087219,0.0781600475311279,0.0781600475311279,1.0,1.0,-2.3931002616882324,0.0066966884769499,2.386403560638428,-0.5332146883010864,0.87033611536026,0.87033611536026,0.0,74.72899627685547,47.0,45259.55078125,0.0,1087.4652099609375,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865229606628418,1.0,0.0,0.0,3.6010515689849854,3.6010754108428955,8.652706924294762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.44873046875,0.0,1491.2686767578125,1895.4371337890625,0.0,3078.0595703125,0.8954806327819824,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890665590763092,0.2589571475982666,0.2337079048156738,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879702031612396,0.3468243479728699,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91343891620636,0.278589516878128,0.1952828168869018,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315578937530518,0.2930189073085785,0.2781753540039062,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093378782272,0.905729353427887,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,299.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830563306808471,0.0830563306808471,1.0,1.0,-2.352524518966675,0.0090816114097833,2.343442916870117,-0.5220757722854614,0.860381543636322,0.860381543636322,0.0,68.1240463256836,50.0,43381.6484375,0.0,1016.6166381835938,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440321683883667,1.0,0.0,0.0,3.543848991394043,3.543872117996216,8.379993801099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6318359375,0.0,1429.1805419921875,1895.4371337890625,0.0,2879.409912109375,0.8827048540115356,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890665590763092,0.2589571475982666,0.2337079048156738,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879702031612396,0.3468243479728699,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.91343891620636,0.278589516878128,0.1952828168869018,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315578937530518,0.2930189073085785,0.2781753540039062,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.82007896900177,0.2004093378782272,0.905729353427887,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,299.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626868724823,0.0830563306808471,0.0830563306808471,1.0,1.0,-2.352524518966675,0.0090816114097833,2.343442916870117,-0.5220757722854614,0.860381543636322,0.860381543636322,0.0,68.1240463256836,50.0,43381.6484375,0.0,1016.6166381835938,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440321683883667,1.0,0.0,0.0,3.543848991394043,3.543872117996216,8.379993801099772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6318359375,0.0,1429.1805419921875,1895.4371337890625,0.0,2879.409912109375,0.8827048540115356,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414944648744,0.2593707740306854,0.2338010370731353,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002972483634949,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365628361701964,0.2799339890480041,0.1959868520498275,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535790681838988,0.2935636639595032,0.2783876955509186,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385827064514,0.2006015032529831,0.9051274657249452,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,299.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534556388855,0.0879526063799858,0.0879526063799858,1.0,1.0,-2.3283371925354004,0.0122605906799435,2.3160765171051025,-0.513626754283905,0.8534440994262695,0.8534440994262695,0.0,63.69179534912109,70.0,41858.640625,0.0,973.4813232421876,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502053260803,1.0,0.0,0.0,3.494947671890259,3.494970321655273,8.150319672495243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.548828125,0.0,1376.5543212890625,1895.4371337890625,0.0,2710.779296875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099414944648744,0.2593707740306854,0.2338010370731353,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002972483634949,0.3262914717197418,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365628361701964,0.2799339890480041,0.1959868520498275,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535790681838988,0.2935636639595032,0.2783876955509186,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356385827064514,0.2006015032529831,0.9051274657249452,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,299.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202534556388855,0.0879526063799858,0.0879526063799858,1.0,1.0,-2.3283371925354004,0.0122605906799435,2.3160765171051025,-0.513626754283905,0.8534440994262695,0.8534440994262695,0.0,63.69179534912109,70.0,41858.640625,0.0,973.4813232421876,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259502053260803,1.0,0.0,0.0,3.494947671890259,3.494970321655273,8.150319672495243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.548828125,0.0,1376.5543212890625,1895.4371337890625,0.0,2710.779296875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487753868104,0.2603076100349426,0.2345420122146606,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111479163169861,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482621192932,0.2818892002105713,0.1972567290067672,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461136341095,0.2946699559688568,0.2793190479278564,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013522833585739,0.9080026149749756,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,299.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343865394592,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.3390088081359863,0.0166435800492763,2.3223652839660645,-0.5119844675064087,0.8499017357826233,0.8499017357826233,0.0,64.544189453125,90.0,40827.2890625,0.0,988.0007934570312,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114293813705444,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627412169066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82763671875,0.0,1336.7161865234375,1895.4371337890625,0.0,2576.36279296875,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078487753868104,0.2603076100349426,0.2345420122146606,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111479163169861,0.3293883204460144,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482621192932,0.2818892002105713,0.1972567290067672,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951461136341095,0.2946699559688568,0.2793190479278564,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340029716491699,0.2013522833585739,0.9080026149749756,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,299.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231343865394592,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.3390088081359863,0.0166435800492763,2.3223652839660645,-0.5119844675064087,0.8499017357826233,0.8499017357826233,0.0,64.544189453125,90.0,40827.2890625,0.0,988.0007934570312,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114293813705444,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627412169066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82763671875,0.0,1336.7161865234375,1895.4371337890625,0.0,2576.36279296875,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887415528297424,0.2616825699806213,0.2358331978321075,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178086757659912,0.352192610502243,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146494269371032,0.2843375504016876,0.1990002989768982,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962417006492615,0.2808557748794555,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.2024508714675903,0.9133630394935608,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,299.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003725528717,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.378314018249512,0.0227206796407699,2.355593204498291,-0.5148031115531921,0.8500758409500122,0.8500758409500122,0.0,69.89786529541016,108.0,40152.9453125,0.0,1051.5169677734375,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800930917263031,1.0,0.0,0.0,3.4370007514953613,3.4370229244232178,7.882292720751138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.57275390625,1895.4371337890625,0.0,2479.939697265625,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887415528297424,0.2616825699806213,0.2358331978321075,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178086757659912,0.352192610502243,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146494269371032,0.2843375504016876,0.1990002989768982,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.929467797279358,0.2962417006492615,0.2808557748794555,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182852864265442,0.2024508714675903,0.9133630394935608,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,299.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003725528717,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.378314018249512,0.0227206796407699,2.355593204498291,-0.5148031115531921,0.8500758409500122,0.8500758409500122,0.0,69.89786529541016,108.0,40152.9453125,0.0,1051.5169677734375,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800930917263031,1.0,0.0,0.0,3.4370007514953613,3.4370229244232178,7.882292720751138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.7275390625,0.0,1312.57275390625,1895.4371337890625,0.0,2479.939697265625,0.858289897441864,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761705756187439,0.2624730169773102,0.2366092205047607,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195102095603943,0.368427574634552,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014593362808228,0.2856810986995697,0.1999867409467697,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145644903182985,0.2971483469009399,0.2817812860012054,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073371648788452,0.2030563056468963,0.916545867919922,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,299.48553466796875,297.330078125,285.00244140625,1.0,0.4398643374443054,0.0999563634395599,0.0999563634395599,1.0,1.0,-2.4048643112182617,0.0265114568173885,2.3783528804779053,-0.516944408416748,0.8519840836524963,0.8519840836524963,0.0,73.85071563720703,108.0,39460.86328125,0.0,1096.919921875,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948098182678223,1.0,0.0,0.0,3.4324967861175537,3.43251895904541,7.86164832788927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21875,0.0,1306.449462890625,1895.4371337890625,0.0,2424.07080078125,0.857150673866272,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630967736244202,0.2633755803108215,0.2375360876321792,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203218460083008,0.3868293762207031,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881730437278748,0.2871403396129608,0.2010891586542129,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998958468437195,0.2981677651405334,0.2828572988510132,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493693351746,0.2037131637334823,0.9201423525810242,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,299.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995898246765,0.102239117026329,0.102239117026329,1.0,1.0,-2.435016393661499,0.0306978560984134,2.4043185710906982,-0.5195026397705078,0.8538753390312195,0.8538753390312195,0.0,78.51532745361328,126.0,39653.65625,0.0,1150.3538818359375,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937427759170532,1.0,0.0,0.0,3.4330012798309326,3.43302321434021,7.863959012865962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18896484375,0.0,1305.3984375,1895.4371337890625,0.0,2414.360595703125,0.8570470213890076,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837050199508667,0.2652904987335205,0.2395448684692382,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.51946622133255,0.4290362000465393,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610499501228333,0.2902040481567383,0.2034431248903274,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.300359308719635,0.2852202653884887,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388604402542,0.9277310371398926,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,299.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069972991943,0.106804609298706,0.106804609298706,1.0,1.0,-2.5029125213623047,0.0408225208520889,2.462090015411377,-0.5245427489280701,0.8611660599708557,0.8611660599708557,0.0,89.90682983398438,144.0,39246.953125,0.0,1279.0213623046875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886151671409607,1.0,0.0,0.0,3.4461889266967773,3.4462108612060547,7.924492706479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.3255615234375,1895.4371337890625,0.0,2367.824462890625,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.837050199508667,0.2652904987335205,0.2395448684692382,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.51946622133255,0.4290362000465393,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610499501228333,0.2902040481567383,0.2034431248903274,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.300359308719635,0.2852202653884887,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696260213851929,0.2050388604402542,0.9277310371398926,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,299.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069972991943,0.106804609298706,0.106804609298706,1.0,1.0,-2.5029125213623047,0.0408225208520889,2.462090015411377,-0.5245427489280701,0.8611660599708557,0.8611660599708557,0.0,89.90682983398438,144.0,39246.953125,0.0,1279.0213623046875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886151671409607,1.0,0.0,0.0,3.4461889266967773,3.4462108612060547,7.924492706479214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52490234375,0.0,1315.3255615234375,1895.4371337890625,0.0,2367.824462890625,0.8596144914627075,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865693569183,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159144997596741,0.4755448698997497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043235778809,0.2934615612030029,0.2060010433197021,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898030281067,0.3027573227882385,0.2878695428371429,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939422369003,0.9358513355255128,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,299.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813150405884,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.577492475509644,0.0535808205604553,2.523911714553833,-0.5284309387207031,0.8718199133872986,0.8718199133872986,0.0,103.62974548339844,132.0,38890.75390625,0.0,1433.2908935546875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960259437561,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.897216796875,1895.4371337890625,0.0,2331.501953125,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128577470779419,0.2673690617084503,0.2417865693569183,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159144997596741,0.4755448698997497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364043235778809,0.2934615612030029,0.2060010433197021,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898030281067,0.3027573227882385,0.2878695428371429,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462910413742065,0.2063939422369003,0.9358513355255128,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,299.4526062011719,297.266357421875,285.6064758300781,1.0,0.4850813150405884,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.577492475509644,0.0535808205604553,2.523911714553833,-0.5284309387207031,0.8718199133872986,0.8718199133872986,0.0,103.62974548339844,132.0,38890.75390625,0.0,1433.2908935546875,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845960259437561,1.0,0.0,0.0,3.4756226539611816,3.475644826889038,8.06043601642159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.521484375,0.0,1341.897216796875,1895.4371337890625,0.0,2331.501953125,0.8658199310302734,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026108741760254,0.268770307302475,0.2432254701852798,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953187704086304,0.5132526159286499,0.4872770607471466,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271338939666748,0.2956461310386657,0.2076686769723892,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347687125205994,0.3043721318244934,0.2895951867103576,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.2072554677724838,0.940772533416748,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,299.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500550746918,0.1141251772642135,0.1141251772642135,1.0,1.0,-2.6039023399353027,0.0617693662643432,2.54213285446167,-0.5255917310714722,0.8809510469436646,0.8809510469436646,0.0,110.09249114990234,132.0,38116.3828125,0.0,1496.6871337890625,1.0,281.8183898925781,284.4076538085937,295.2860412597656,297.7025146484375,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799216508865356,1.0,0.0,0.0,3.5031867027282715,3.503209114074707,8.188793003682804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.83154296875,0.0,1368.091552734375,1895.4371337890625,0.0,2289.43701171875,0.8717653751373291,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.79869145154953,0.2694508135318756,0.2439605444669723,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990504026412964,0.5128006935119629,0.4865106046199798,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237376809120178,0.2967278361320495,0.2085143327713012,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310580253601074,0.3051649332046509,0.2904647588729858,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339557409286499,0.2076738029718399,0.9431729912757874,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,299.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943627715110779,0.1155238226056099,0.1155238226056099,1.0,1.0,-2.608273506164551,0.0657845586538314,2.542489051818848,-0.5223676562309265,0.8851348161697388,0.8851348161697388,0.0,112.57389068603516,120.0,38146.171875,0.0,1513.9207763671875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805712819099426,1.0,0.0,0.0,3.518959045410156,3.518981695175171,8.26269513254374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.55224609375,0.0,1383.7510986328125,1895.4371337890625,0.0,2295.270751953125,0.875187873840332,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.799065351486206,0.271529883146286,0.2458359748125076,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390634536744,0.514074444770813,0.4868791401386261,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249258995056152,0.3000094890594482,0.2108052223920822,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314514756202698,0.3075655102729797,0.2927437722682953,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080231428146,0.9491505026817322,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,299.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941079616546,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.62364149093628,0.0787371918559074,2.5449044704437256,-0.5128426551818848,0.9006780385971069,0.9006780385971069,0.0,113.96815490722656,108.0,37328.671875,0.0,1541.0850830078125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742975354194641,1.0,0.0,0.0,3.572387218475342,3.572410345077514,8.51550396419043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75,0.0,1437.935546875,1895.4371337890625,0.0,2239.09521484375,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.799065351486206,0.271529883146286,0.2458359748125076,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890390634536744,0.514074444770813,0.4868791401386261,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249258995056152,0.3000094890594482,0.2108052223920822,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314514756202698,0.3075655102729797,0.2927437722682953,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080231428146,0.9491505026817322,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,299.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969941079616546,0.1196775361895561,0.1196775361895561,1.0,1.0,-2.62364149093628,0.0787371918559074,2.5449044704437256,-0.5128426551818848,0.9006780385971069,0.9006780385971069,0.0,113.96815490722656,108.0,37328.671875,0.0,1541.0850830078125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742975354194641,1.0,0.0,0.0,3.572387218475342,3.572410345077514,8.51550396419043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.75,0.0,1437.935546875,1895.4371337890625,0.0,2239.09521484375,0.8869138360023499,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038238883018494,0.272607147693634,0.2466917186975479,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.993190586566925,0.5154708623886108,0.487892210483551,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298125863075256,0.3016977906227112,0.2118953913450241,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359880447387695,0.3087972700595855,0.2937983870506286,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.209732249379158,0.9518892168998718,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,299.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968340396881103,0.1217544004321098,0.1217544004321098,1.0,1.0,-2.6317546367645264,0.085728570818901,2.5460262298583984,-0.5076568722724915,0.909890353679657,0.909890353679657,0.0,112.358154296875,108.0,36504.359375,0.0,1545.01513671875,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682250738143921,1.0,0.0,0.0,3.602073907852173,3.602097272872925,8.657621037855279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.447265625,0.0,1468.89990234375,1895.4371337890625,0.0,2185.0927734375,0.8934954404830933,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810981035232544,0.2737724184989929,0.247616708278656,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171896815299988,0.4888647496700287,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370945453643799,0.3034732043743133,0.21303491294384,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429642915725708,0.3101010322570801,0.2949002683162689,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437318563461304,0.2105296999216079,0.9548205733299256,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,299.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960092008113861,0.123682253062725,0.123682253062725,1.0,1.0,-2.640253782272339,0.0925862565636634,2.5476677417755127,-0.5026227831840515,0.9187111854553224,0.9187111854553224,0.0,109.6744613647461,96.0,36565.19140625,0.0,1544.660888671875,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766737699508667,1.0,0.0,0.0,3.633899688720703,3.633923292160034,8.811283009890758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09765625,0.0,1502.9425048828125,1895.4371337890625,0.0,2171.92431640625,0.9005277156829834,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211808800697327,0.2746574282646179,0.2486904263496399,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207690596580505,0.4736535251140594,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486694097518921,0.3058251440525055,0.2148309797048568,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539453148841858,0.3115867674350738,0.2964969575405121,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113473713397979,0.9589102268218994,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,299.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915483295917511,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632285594940185,0.1051220819354057,2.527163505554199,-0.487983763217926,0.93113774061203,0.93113774061203,0.0,105.07823181152344,84.0,37802.48828125,0.0,1512.9439697265625,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784966230392456,1.0,0.0,0.0,3.69137454032898,3.691398859024048,9.0922117124137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.361328125,0.0,1568.2044677734375,1895.4371337890625,0.0,2334.841796875,0.91349059343338,1.0,0.0,3.0,1.0,0.0
