time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211808800697327,0.2746574282646179,0.2486904263496399,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207690596580505,0.4736535251140594,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486694097518921,0.3058251440525055,0.2148309797048568,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539453148841858,0.3115867674350738,0.2964969575405121,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530865669250488,0.2113473713397979,0.9589102268218994,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,299.4716186523437,297.2702331542969,285.99029541015625,1.0,0.4915483295917511,0.1275379657745361,0.1275379657745361,1.0,1.0,-2.632285594940185,0.1051220819354057,2.527163505554199,-0.487983763217926,0.93113774061203,0.93113774061203,0.0,105.07823181152344,84.0,37802.48828125,0.0,1512.9439697265625,1.0,282.15771484375,284.6103515625,295.3851928710937,297.88824462890625,293.1499938964844,293.1499938964844,281.8500061035156,34482.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784966230392456,1.0,0.0,0.0,3.69137454032898,3.691398859024048,9.0922117124137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.361328125,0.0,1568.2044677734375,1895.4371337890625,0.0,2334.841796875,0.91349059343338,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654630661011,0.274110347032547,0.2482807040214538,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254096388816833,0.4532732665538788,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620093464851379,0.3069749176502228,0.2156613916158676,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667011857032776,0.3118446469306946,0.2967964112758636,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638883590698242,0.2112381905317306,0.9584210515022278,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,299.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840818643569946,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.6080868244171143,0.1166966259479522,2.4913902282714844,-0.4708687365055084,0.9400357604026794,0.9400357604026794,0.0,99.2080307006836,72.0,38992.71484375,0.0,1453.9119873046875,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026840686798096,1.0,0.0,0.0,3.7391374111175537,3.739161968231201,9.329022532256204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.1787109375,0.0,1624.9471435546875,1895.4371337890625,0.0,2495.990478515625,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320654630661011,0.274110347032547,0.2482807040214538,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254096388816833,0.4532732665538788,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8620093464851379,0.3069749176502228,0.2156613916158676,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667011857032776,0.3118446469306946,0.2967964112758636,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638883590698242,0.2112381905317306,0.9584210515022278,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,299.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840818643569946,0.1313936859369278,0.1313936859369278,1.0,1.0,-2.6080868244171143,0.1166966259479522,2.4913902282714844,-0.4708687365055084,0.9400357604026794,0.9400357604026794,0.0,99.2080307006836,72.0,38992.71484375,0.0,1453.9119873046875,1.0,281.8576965332031,284.35565185546875,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026840686798096,1.0,0.0,0.0,3.7391374111175537,3.739161968231201,9.329022532256204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.1787109375,0.0,1624.9471435546875,1895.4371337890625,0.0,2495.990478515625,0.9243842959403992,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845520555973053,0.2728153467178345,0.2470462918281555,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313093066215515,0.4285916090011596,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787371516227722,0.3074694573879242,0.2159348726272583,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827178478240967,0.3113572001457214,0.2962648868560791,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774048447608948,0.2105296701192855,0.954762041568756,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,299.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741992652416229,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.5722496509552,0.1265371590852737,2.4457125663757324,-0.452941358089447,0.9455133080482484,0.9455133080482484,0.0,92.18204498291016,75.0,39984.234375,0.0,1375.712158203125,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157691359519958,1.0,0.0,0.0,3.775907278060913,3.775932312011719,9.51340382471244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.234375,0.0,1670.33203125,1895.4371337890625,0.0,2616.4189453125,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845520555973053,0.2728153467178345,0.2470462918281555,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313093066215515,0.4285916090011596,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787371516227722,0.3074694573879242,0.2159348726272583,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827178478240967,0.3113572001457214,0.2962648868560791,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774048447608948,0.2105296701192855,0.954762041568756,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,299.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741992652416229,0.1350842863321304,0.1350842863321304,1.0,1.0,-2.5722496509552,0.1265371590852737,2.4457125663757324,-0.452941358089447,0.9455133080482484,0.9455133080482484,0.0,92.18204498291016,75.0,39984.234375,0.0,1375.712158203125,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157691359519958,1.0,0.0,0.0,3.775907278060913,3.775932312011719,9.51340382471244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.234375,0.0,1670.33203125,1895.4371337890625,0.0,2616.4189453125,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533499836921692,0.2711535990238189,0.2455018758773803,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376892685890198,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893709778785706,0.3076337873935699,0.2159996777772903,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924059271812439,0.3104497194290161,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296995162964,0.209491953253746,0.9498096108436584,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,299.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680004715919494,0.138774886727333,0.138774886727333,1.0,1.0,-2.5457475185394287,0.1367588341236114,2.40898871421814,-0.437041699886322,0.947753369808197,0.947753369808197,0.0,87.97476959228516,78.0,40980.96875,0.0,1323.45703125,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447149276733,1.0,0.0,0.0,3.801345109939575,3.80137038230896,9.642017175792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1702.99072265625,1895.4371337890625,0.0,2707.01171875,0.9387621879577636,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533499836921692,0.2711535990238189,0.2455018758773803,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376892685890198,0.4138814210891723,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893709778785706,0.3076337873935699,0.2159996777772903,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924059271812439,0.3104497194290161,0.2953645884990692,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853296995162964,0.209491953253746,0.9498096108436584,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,299.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680004715919494,0.138774886727333,0.138774886727333,1.0,1.0,-2.5457475185394287,0.1367588341236114,2.40898871421814,-0.437041699886322,0.947753369808197,0.947753369808197,0.0,87.97476959228516,78.0,40980.96875,0.0,1323.45703125,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255447149276733,1.0,0.0,0.0,3.801345109939575,3.80137038230896,9.642017175792716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8701171875,0.0,1702.99072265625,1895.4371337890625,0.0,2707.01171875,0.9387621879577636,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.855299174785614,0.2702691555023193,0.2447146475315094,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404667258262634,0.4096713662147522,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925272226333618,0.3076618313789367,0.2160217016935348,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950253129005432,0.3099105358123779,0.2948659658432007,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873300909996033,0.2089005708694458,0.9471563696861268,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,299.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658522307872772,0.1406201869249344,0.1406201869249344,1.0,1.0,-2.5359795093536377,0.1420186758041381,2.39396071434021,-0.4296590983867645,0.947177529335022,0.947177529335022,0.0,86.7223129272461,78.0,41968.578125,0.0,1305.7286376953125,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322629928588867,1.0,0.0,0.0,3.810113668441773,3.810139179229736,9.686550583865028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20654296875,0.0,1714.7564697265625,1895.4371337890625,0.0,2769.521728515625,0.9408082365989684,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559374809265137,0.2693151533603668,0.2438361942768097,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.542839765548706,0.4072685539722442,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942676782608032,0.3076187074184418,0.2159765362739563,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962113261222839,0.3092853724956512,0.2942685782909393,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.788061797618866,0.2082360237836837,0.9441561698913574,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,299.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642087519168854,0.1424533426761627,0.1424533426761627,1.0,1.0,-2.5276575088500977,0.1472510397434234,2.380406618118286,-0.4226182997226715,0.9469633102416992,0.9469633102416992,0.0,85.9213638305664,81.0,41986.58984375,0.0,1291.8660888671875,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341867923736572,1.0,0.0,0.0,3.815818071365357,3.81584358215332,9.71557710727211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.880859375,0.0,1722.721923828125,1895.4371337890625,0.0,2787.453857421875,0.9422085285186768,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454906463623,0.2673645317554474,0.2421075403690338,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932918548584,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949114084243774,0.3074774444103241,0.2158929258584976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956757187843323,0.3079316020011902,0.2930288314819336,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328856468201,0.2067997455596923,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,299.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621680676937103,0.146119624376297,0.146119624376297,1.0,1.0,-2.5152387619018555,0.1576997488737106,2.357538938522339,-0.4094889760017395,0.9432077407836914,0.9432077407836914,0.0,85.29113006591797,84.0,42977.0703125,0.0,1273.74169921875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888849258423,1.0,0.0,0.0,3.819504976272583,3.819530725479126,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92822265625,0.0,1729.461181640625,1895.4371337890625,0.0,2864.9775390625,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546454906463623,0.2673645317554474,0.2421075403690338,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464932918548584,0.4062589704990387,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949114084243774,0.3074774444103241,0.2158929258584976,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956757187843323,0.3079316020011902,0.2930288314819336,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869328856468201,0.2067997455596923,0.9378849267959596,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,299.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621680676937103,0.146119624376297,0.146119624376297,1.0,1.0,-2.5152387619018555,0.1576997488737106,2.357538938522339,-0.4094889760017395,0.9432077407836914,0.9432077407836914,0.0,85.29113006591797,84.0,42977.0703125,0.0,1273.74169921875,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888849258423,1.0,0.0,0.0,3.819504976272583,3.819530725479126,9.734360446600476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92822265625,0.0,1729.461181640625,1895.4371337890625,0.0,2864.9775390625,0.943223237991333,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653141021728515,0.24032062292099,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486801862716675,0.4093434810638428,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924055099487305,0.3072378933429718,0.2157630920410156,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919246196746826,0.3064176738262176,0.2916673719882965,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089869976043,0.9310626983642578,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,299.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851308822632,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.5068063735961914,0.1678822636604309,2.3389241695404053,-0.3975066840648651,0.936561644077301,0.936561644077301,0.0,85.68571472167969,87.0,43939.87109375,0.0,1265.024658203125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850566029548645,1.0,0.0,0.0,3.812355518341065,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68359375,0.0,1723.10888671875,1895.4371337890625,0.0,2940.57275390625,0.9418014883995056,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653141021728515,0.24032062292099,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486801862716675,0.4093434810638428,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924055099487305,0.3072378933429718,0.2157630920410156,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919246196746826,0.3064176738262176,0.2916673719882965,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829398512840271,0.2052089869976043,0.9310626983642578,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,299.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613851308822632,0.1497859209775924,0.1497859209775924,1.0,1.0,-2.5068063735961914,0.1678822636604309,2.3389241695404053,-0.3975066840648651,0.936561644077301,0.936561644077301,0.0,85.68571472167969,87.0,43939.87109375,0.0,1265.024658203125,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850566029548645,1.0,0.0,0.0,3.812355518341065,3.812381029129028,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.68359375,0.0,1723.10888671875,1895.4371337890625,0.0,2940.57275390625,0.9418014883995056,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.2673069834709167,0.241327553987503,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549972653388977,0.4046511948108673,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989351391792297,0.3111876249313354,0.2178643941879272,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182869911194,0.3091404139995575,0.293334424495697,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042528152465,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,299.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421430587768,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516846179962158,0.1790936589241027,2.3377525806427,-0.3888157308101654,0.9274953603744508,0.9274953603744508,0.0,84.98458099365234,90.0,45152.6328125,0.0,1274.299560546875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179183959961,1.0,0.0,0.0,3.7943739891052246,3.794399499893189,9.606684443497215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1044921875,0.0,1703.7362060546875,1895.4371337890625,0.0,3016.9814453125,0.937949001789093,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548510670661926,0.2673069834709167,0.241327553987503,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549972653388977,0.4046511948108673,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989351391792297,0.3111876249313354,0.2178643941879272,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972182869911194,0.3091404139995575,0.293334424495697,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884255051612854,0.2081042528152465,0.9393520355224608,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,299.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623421430587768,0.1532894074916839,0.1532894074916839,1.0,1.0,-2.516846179962158,0.1790936589241027,2.3377525806427,-0.3888157308101654,0.9274953603744508,0.9274953603744508,0.0,84.98458099365234,90.0,45152.6328125,0.0,1274.299560546875,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179183959961,1.0,0.0,0.0,3.7943739891052246,3.794399499893189,9.606684443497215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.1044921875,0.0,1703.7362060546875,1895.4371337890625,0.0,3016.9814453125,0.937949001789093,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.2672468721866607,0.2416371703147888,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.560126781463623,0.405384361743927,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793068885804,0.313245564699173,0.2195645868778228,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099729716777801,0.2944953739643097,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092749625444412,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,299.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709693431854,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529916286468506,0.1899572312831878,2.339959144592285,-0.3808947801589966,0.9161755442619324,0.9161755442619324,0.0,85.5752944946289,93.0,46351.328125,0.0,1292.9576416015625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.765740394592285,3.76576566696167,9.462241905566772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7548828125,0.0,1671.9306640625,1895.4371337890625,0.0,3102.04052734375,0.9317097663879396,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547040224075317,0.2672468721866607,0.2416371703147888,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.560126781463623,0.405384361743927,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007793068885804,0.313245564699173,0.2195645868778228,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782296180725,0.3099729716777801,0.2944953739643097,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092749625444412,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,299.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645709693431854,0.1567928940057754,0.1567928940057754,1.0,1.0,-2.529916286468506,0.1899572312831878,2.339959144592285,-0.3808947801589966,0.9161755442619324,0.9161755442619324,0.0,85.5752944946289,93.0,46351.328125,0.0,1292.9576416015625,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677859306335449,1.0,0.0,0.0,3.765740394592285,3.76576566696167,9.462241905566772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7548828125,0.0,1671.9306640625,1895.4371337890625,0.0,3102.04052734375,0.9317097663879396,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526240587234497,0.2668754160404205,0.2414348721504211,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619497299194336,0.4080943167209625,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995279669761658,0.3139251172542572,0.220140054821968,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102796554565,0.3100064694881439,0.2946727573871612,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.2094540446996688,0.9478394985198976,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,299.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659189879894256,0.1585446298122406,0.1585446298122406,1.0,1.0,-2.5356547832489014,0.1949719935655594,2.3406827449798584,-0.3771844804286957,0.9090715646743774,0.9090715646743774,0.0,86.35445404052734,93.0,47373.23828125,0.0,1303.4495849609375,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874535083770752,1.0,0.0,0.0,3.747354745864868,3.747380018234253,9.370071438752348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50634765625,0.0,1651.576904296875,1895.4371337890625,0.0,3165.346923828125,0.927659511566162,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495219349861145,0.2663301825523376,0.2410187423229217,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632085204124451,0.4120155274868011,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971462249755859,0.3144217133522033,0.2205472290515899,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893010139465332,0.3098402023315429,0.2946133315563202,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.78609299659729,0.2094141840934753,0.9482142329216005,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,299.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673504531383514,0.1602045744657516,0.1602045744657516,1.0,1.0,-2.540735006332397,0.1994695216417312,2.3412654399871826,-0.3738446533679962,0.902491807937622,0.902491807937622,0.0,87.38241577148438,96.0,47435.91796875,0.0,1314.238525390625,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767901062965393,1.0,0.0,0.0,3.725459098815918,3.725483894348145,9.260893421014772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.357421875,0.0,1627.2310791015625,1895.4371337890625,0.0,3186.49169921875,0.9228898882865906,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.2650346159934997,0.2400074154138565,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643610954284668,0.4216619729995727,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.315173327922821,0.2211923152208328,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092168271541595,0.294206291437149,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461237192154,0.9471100568771362,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,299.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.5500705242156982,0.2076161503791809,2.342454433441162,-0.3678438663482666,0.8865242004394531,0.8865242004394531,0.0,89.84156036376953,99.0,48411.51171875,0.0,1336.6488037109375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343227386475,1.0,0.0,0.0,3.672241687774658,3.6722662448883057,8.998203497867507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06005859375,0.0,1569.026123046875,1895.4371337890625,0.0,3263.73974609375,0.9112246632575988,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421424031257629,0.2650346159934997,0.2400074154138565,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643610954284668,0.4216619729995727,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.315173327922821,0.2211923152208328,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092168271541595,0.294206291437149,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795911431312561,0.2089461237192154,0.9471100568771362,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,299.4712219238281,297.2925109863281,283.8616027832031,1.0,0.470377653837204,0.1635244637727737,0.1635244637727737,1.0,1.0,-2.5500705242156982,0.2076161503791809,2.342454433441162,-0.3678438663482666,0.8865242004394531,0.8865242004394531,0.0,89.84156036376953,99.0,48411.51171875,0.0,1336.6488037109375,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850343227386475,1.0,0.0,0.0,3.672241687774658,3.6722662448883057,8.998203497867507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06005859375,0.0,1569.026123046875,1895.4371337890625,0.0,3263.73974609375,0.9112246632575988,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.264978677034378,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657551884651184,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170526325702667,0.2222646176815033,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.3095189332962036,0.294226586818695,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735120534896,0.94657164812088,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,299.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.1668443530797958,0.1668443530797958,1.0,1.0,-2.561199426651001,0.2149887382984161,2.3462107181549072,-0.3630988299846649,0.8766337633132935,0.8766337633132935,0.0,92.27982330322266,102.0,47162.5546875,0.0,1361.4293212890625,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721485733985901,1.0,0.0,0.0,3.6192843914031982,3.619308233261109,8.740548764762934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77001953125,0.0,1509.57373046875,1895.4371337890625,0.0,3142.96484375,0.8994060158729553,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836097002029419,0.264978677034378,0.2396293431520462,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657551884651184,0.4307524561882019,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170526325702667,0.2222646176815033,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791376352310181,0.3095189332962036,0.294226586818695,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738168835639954,0.2089735120534896,0.94657164812088,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,299.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736307859420776,0.1668443530797958,0.1668443530797958,1.0,1.0,-2.561199426651001,0.2149887382984161,2.3462107181549072,-0.3630988299846649,0.8766337633132935,0.8766337633132935,0.0,92.27982330322266,102.0,47162.5546875,0.0,1361.4293212890625,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721485733985901,1.0,0.0,0.0,3.6192843914031982,3.619308233261109,8.740548764762934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.77001953125,0.0,1509.57373046875,1895.4371337890625,0.0,3142.96484375,0.8994060158729553,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068439483642,0.2404868602752685,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685381293296814,0.4373103380203247,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201292753219604,0.224274456501007,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109402954578399,0.29539954662323,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178118467331,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,299.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487448692322,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778145790100098,0.2227813452482223,2.355033159255981,-0.3591583967208862,0.8702207803726196,0.8702207803726196,0.0,94.35481262207033,105.0,45986.9609375,0.0,1391.9405517578125,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590897917747498,1.0,0.0,0.0,3.5748109817504883,3.57483434677124,8.527062504981586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32373046875,0.0,1459.632080078125,1895.4371337890625,0.0,3020.46875,0.8893530964851379,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661068439483642,0.2404868602752685,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685381293296814,0.4373103380203247,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693235397339,0.3201292753219604,0.224274456501007,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758238554000854,0.3109402954578399,0.29539954662323,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098178118467331,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,299.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773487448692322,0.1701907068490982,0.1701907068490982,1.0,1.0,-2.5778145790100098,0.2227813452482223,2.355033159255981,-0.3591583967208862,0.8702207803726196,0.8702207803726196,0.0,94.35481262207033,105.0,45986.9609375,0.0,1391.9405517578125,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590897917747498,1.0,0.0,0.0,3.5748109817504883,3.57483434677124,8.527062504981586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.32373046875,0.0,1459.632080078125,1895.4371337890625,0.0,3020.46875,0.8893530964851379,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419818878174,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723755359649658,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238469362258911,0.2268006503582,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764199256897,0.2972420156002044,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556639194488524,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,299.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564751625061,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.59855318069458,0.2314077913761139,2.367145299911499,-0.3552968204021454,0.8670507073402405,0.8670507073402405,0.0,96.3691177368164,108.0,44915.75,0.0,1427.988037109375,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482596278190613,1.0,0.0,0.0,3.5419342517852783,3.541957378387451,8.370940918212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69775390625,0.0,1422.399169921875,1895.4371337890625,0.0,2918.97265625,0.8818173408508301,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313419818878174,0.2677725553512573,0.2419254928827285,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723755359649658,0.4429074823856354,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836114406585693,0.3238469362258911,0.2268006503582,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739009499549866,0.3129764199256897,0.2972420156002044,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556639194488524,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,299.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815564751625061,0.1735370457172393,0.1735370457172393,1.0,1.0,-2.59855318069458,0.2314077913761139,2.367145299911499,-0.3552968204021454,0.8670507073402405,0.8670507073402405,0.0,96.3691177368164,108.0,44915.75,0.0,1427.988037109375,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482596278190613,1.0,0.0,0.0,3.5419342517852783,3.541957378387451,8.370940918212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.69775390625,0.0,1422.399169921875,1895.4371337890625,0.0,2918.97265625,0.8818173408508301,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305874466896057,0.2687077820301056,0.2427364885807037,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745375156402588,0.4456918835639953,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835244178771973,0.3258412480354309,0.2281606644392013,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730961084365845,0.3141272366046905,0.2982951998710632,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022475719452,0.9591918587684632,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,299.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838269352912903,0.1752102077007293,0.1752102077007293,1.0,1.0,-2.610010862350464,0.2359773963689804,2.3740334510803223,-0.3533490300178528,0.8671538233757019,0.8671538233757019,0.0,97.41861724853516,108.0,43963.91015625,0.0,1447.8480224609375,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841353714466095,1.0,0.0,0.0,3.5302064418792725,3.530229330062866,8.315598165609117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47607421875,0.0,1408.724609375,1895.4371337890625,0.0,2854.365478515625,0.879112720489502,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300716876983643,0.2697467803955078,0.2436764985322952,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768705010414124,0.4483128488063812,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923837661743,0.3279538750648498,0.2296302020549774,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725391030311584,0.3153891563415527,0.2994820177555084,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793238639832,0.2129100561141967,0.9632413387298584,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,299.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862086772918701,0.1768153011798858,0.1768153011798858,1.0,1.0,-2.6223456859588623,0.2406382113695144,2.381707668304444,-0.3515098094940185,0.8670399785041809,0.8670399785041809,0.0,98.46469116210938,111.0,43936.25390625,0.0,1469.0335693359375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390241861343384,1.0,0.0,0.0,3.522531032562256,3.5225539207458496,8.279478151962394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0712890625,0.0,1399.4588623046875,1895.4371337890625,0.0,2832.599609375,0.8772376179695129,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992213249207,0.2719354629516601,0.2456377893686294,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817576050758362,0.4538058638572693,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417603969574,0.232670858502388,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636465549469,0.3019921481609344,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685455322265,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,299.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800254881381988,0.1800254881381988,1.0,1.0,-2.6484951972961426,0.2503721714019775,2.398123025894165,-0.3477444052696228,0.870097815990448,0.870097815990448,0.0,100.68620300292967,114.0,43035.85546875,0.0,1514.5640869140625,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307388424873352,1.0,0.0,0.0,3.5173532962799072,3.517376184463501,8.25515655833442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37451171875,0.0,1391.3404541015625,1895.4371337890625,0.0,2755.32470703125,0.8758026361465454,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992213249207,0.2719354629516601,0.2456377893686294,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817576050758362,0.4538058638572693,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323417603969574,0.232670858502388,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714140057563782,0.3180636465549469,0.3019921481609344,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.767176628112793,0.2148685455322265,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,299.4820861816406,297.334228515625,285.045654296875,1.0,0.4912412464618683,0.1800254881381988,0.1800254881381988,1.0,1.0,-2.6484951972961426,0.2503721714019775,2.398123025894165,-0.3477444052696228,0.870097815990448,0.870097815990448,0.0,100.68620300292967,114.0,43035.85546875,0.0,1514.5640869140625,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307388424873352,1.0,0.0,0.0,3.5173532962799072,3.517376184463501,8.25515655833442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37451171875,0.0,1391.3404541015625,1895.4371337890625,0.0,2755.32470703125,0.8758026361465454,1.0,0.0,3.0,1.0,0.0
