time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280307054519653,0.2742810249328613,0.2477488666772842,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868613719940186,0.4594319760799408,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369366228580475,0.2358631640672683,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704127073287964,0.320926696062088,0.3046923577785492,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169929593801498,0.9815687537193298,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,299.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965626001358032,0.1832197904586792,0.1832197904586792,1.0,1.0,-2.676369428634644,0.2606256902217865,2.415743589401245,-0.3438442349433899,0.8761074542999268,0.8761074542999268,0.0,103.02587890625,114.0,42201.2109375,0.0,1563.8731689453125,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230538964271545,1.0,0.0,0.0,3.526249408721924,3.5262720584869385,8.29696659820911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.50048828125,0.0,1397.8941650390625,1895.4371337890625,0.0,2683.884521484375,0.8775014877319336,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280262351036072,0.2742920517921448,0.2477597892284393,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868861079216003,0.4594602286815643,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369590640068054,0.2358794659376144,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704081177711487,0.320940613746643,0.3047063052654266,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665269374847412,0.2170033752918243,0.9816184639930724,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,299.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965898096561432,0.1832356750965118,0.1832356750965118,1.0,1.0,-2.6765124797821045,0.2606781125068664,2.415834426879883,-0.3438242971897125,0.8761330246925354,0.8761330246925354,0.0,103.03781127929688,117.0,42202.66796875,0.0,1564.1282958984375,1.0,280.9405822753906,283.7962341308594,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230621218681335,1.0,0.0,0.0,3.526318550109864,3.526341199874878,8.297291742564994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.29736328125,0.0,1397.957763671875,1895.4371337890625,0.0,2683.961181640625,0.8775157928466797,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921817421913147,0.4652571082115173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799770832062,0.2392343580722808,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891231060028,0.3075897097587585,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.219277948141098,0.9919060468673706,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,299.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862298995256424,0.1862298995256424,1.0,1.0,-2.706047534942627,0.2711271941661834,2.434920310974121,-0.3401003181934356,0.8850629925727844,0.8850629925727844,0.0,105.50586700439452,120.0,41424.67578125,0.0,1617.3560791015625,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158292174339294,1.0,0.0,0.0,3.5487098693847656,3.5487329959869385,8.40299890114693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.848388671875,1895.4371337890625,0.0,2616.974365234375,0.882239818572998,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271343111991882,0.2767922878265381,0.2500165700912475,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921817421913147,0.4652571082115173,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417799770832062,0.2392343580722808,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971799850464,0.3239891231060028,0.3075897097587585,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659869194030762,0.219277948141098,0.9919060468673706,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,299.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021970272064209,0.1862298995256424,0.1862298995256424,1.0,1.0,-2.706047534942627,0.2711271941661834,2.434920310974121,-0.3401003181934356,0.8850629925727844,0.8850629925727844,0.0,105.50586700439452,120.0,41424.67578125,0.0,1617.3560791015625,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158292174339294,1.0,0.0,0.0,3.5487098693847656,3.5487329959869385,8.40299890114693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.748046875,0.0,1418.848388671875,1895.4371337890625,0.0,2616.974365234375,0.882239818572998,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.2794237732887268,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976159572601318,0.4711430966854095,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244782447815,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937072277069,0.3106242418289184,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717600822448,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,299.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892241239547729,0.1892241239547729,1.0,1.0,-2.7368524074554443,0.2820500433444977,2.4548022747039795,-0.3361870646476745,0.8968182802200317,0.8968182802200317,0.0,108.0711669921875,123.0,40689.9296875,0.0,1673.9615478515625,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089430332183838,1.0,0.0,0.0,3.58333683013916,3.583359956741333,8.567785130253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67138671875,0.0,1453.298095703125,1895.4371337890625,0.0,2553.46337890625,0.8897309899330139,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263366222381592,0.2794237732887268,0.2523943185806274,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976159572601318,0.4711430966854095,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.3467919826507568,0.2427244782447815,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271937072277069,0.3106242418289184,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655541300773621,0.2216717600822448,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,299.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080153346061707,0.1892241239547729,0.1892241239547729,1.0,1.0,-2.7368524074554443,0.2820500433444977,2.4548022747039795,-0.3361870646476745,0.8968182802200317,0.8968182802200317,0.0,108.0711669921875,123.0,40689.9296875,0.0,1673.9615478515625,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089430332183838,1.0,0.0,0.0,3.58333683013916,3.583359956741333,8.567785130253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67138671875,0.0,1453.298095703125,1895.4371337890625,0.0,2553.46337890625,0.8897309899330139,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259003162384033,0.280767947435379,0.2535916268825531,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003620028495789,0.4741834998130798,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.349350094795227,0.2444928884506225,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682643175125122,0.3288333714008331,0.3121663928031921,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.765315055847168,0.2228980958461761,1.0082778930664062,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,299.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109873414039612,0.1907212287187576,0.1907212287187576,1.0,1.0,-2.752562522888184,0.2876687943935394,2.464893579483032,-0.3341399431228637,0.9042439460754396,0.9042439460754396,0.0,109.40129089355467,123.0,39907.60546875,0.0,1703.3792724609375,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033706545829773,1.0,0.0,0.0,3.604567050933838,3.60459041595459,8.669608746458835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.2900390625,0.0,1475.035400390625,1895.4371337890625,0.0,2502.282470703125,0.8943955302238464,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256566524505615,0.2821856141090393,0.2548874616622925,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031786203384399,0.4770593047142029,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861433267593384,0.351983904838562,0.2463424652814865,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174946784973,0.3305323421955108,0.313792884349823,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652405500411987,0.2241725623607635,1.0140962600708008,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,299.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069723129272,0.192113921046257,0.192113921046257,1.0,1.0,-2.768744707107544,0.2932469248771667,2.4754977226257324,-0.3322430849075317,0.9112951755523682,0.9112951755523682,0.0,110.7144775390625,126.0,40039.02734375,0.0,1733.7332763671875,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025037050247192,1.0,0.0,0.0,3.628591299057007,3.628614902496338,8.785559089119488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4091796875,0.0,1500.3260498046875,1895.4371337890625,0.0,2494.338134765625,0.8996502161026001,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113718986511,0.2836033403873443,0.256661981344223,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069915294647217,0.4849825501441955,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258897721767425,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,299.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948992908000946,0.1948992908000946,1.0,1.0,-2.798517942428589,0.3041099309921264,2.494408130645752,-0.3280793130397796,0.9206585884094238,0.9206585884094238,0.0,113.83536529541016,129.0,41706.9765625,0.0,1793.7786865234375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608098983765,1.0,0.0,0.0,3.6722099781036377,3.672234058380127,8.998048315334017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13232421875,0.0,1549.3594970703125,1895.4371337890625,0.0,2667.253662109375,0.909450113773346,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232113718986511,0.2836033403873443,0.256661981344223,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069915294647217,0.4849825501441955,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327824175357818,0.316363126039505,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633968591690063,0.2258897721767425,1.0234817266464231,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,299.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199821591377258,0.1948992908000946,0.1948992908000946,1.0,1.0,-2.798517942428589,0.3041099309921264,2.494408130645752,-0.3280793130397796,0.9206585884094238,0.9206585884094238,0.0,113.83536529541016,129.0,41706.9765625,0.0,1793.7786865234375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212608098983765,1.0,0.0,0.0,3.6722099781036377,3.672234058380127,8.998048315334017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.13232421875,0.0,1549.3594970703125,1895.4371337890625,0.0,2667.253662109375,0.909450113773346,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177407383918762,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751750946045,0.496181458234787,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561231613159,0.358637660741806,0.2515966594219208,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337752819061279,0.3176690340042114,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621423721313,1.0281081199645996,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,299.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976846754550933,0.1976846754550933,1.0,1.0,-2.822159767150879,0.3141025900840759,2.508057117462158,-0.3234217166900635,0.9271684288978576,0.9271684288978576,0.0,117.6408462524414,132.0,43368.11328125,0.0,1848.670166015625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212759971619,1.0,0.0,0.0,3.7086567878723145,3.708681106567383,9.177546189675924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3779296875,0.0,1592.096923828125,1895.4371337890625,0.0,2846.586181640625,0.9177466630935668,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177407383918762,0.2836475372314453,0.2570593953132629,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082751750946045,0.496181458234787,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806561231613159,0.358637660741806,0.2515966594219208,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602606058120728,0.3337752819061279,0.3176690340042114,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985992431641,0.2265621423721313,1.0281081199645996,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,299.4937438964844,297.38653564453125,285.55438232421875,1.0,0.525545597076416,0.1976846754550933,0.1976846754550933,1.0,1.0,-2.822159767150879,0.3141025900840759,2.508057117462158,-0.3234217166900635,0.9271684288978576,0.9271684288978576,0.0,117.6408462524414,132.0,43368.11328125,0.0,1848.670166015625,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405212759971619,1.0,0.0,0.0,3.7086567878723145,3.708681106567383,9.177546189675924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3779296875,0.0,1592.096923828125,1895.4371337890625,0.0,2846.586181640625,0.9177466630935668,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075544953346252,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.360650897026062,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537074327468872,0.3340192139148712,0.3181833028793335,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265184968709945,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,299.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301084041595,0.2003301084041595,1.0,1.0,-2.8408005237579346,0.3230859041213989,2.517714738845825,-0.318673312664032,0.9309848546981812,0.9309848546981812,0.0,121.7014389038086,135.0,44913.98046875,0.0,1897.6785888671875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562503457069397,1.0,0.0,0.0,3.7365546226501465,3.736579418182373,9.31613953980559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38525390625,0.0,1626.0059814453125,1895.4371337890625,0.0,2993.843994140625,0.924160361289978,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109017014503479,0.2830240130424499,0.2567504346370697,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075544953346252,0.508733332157135,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967979431152,0.360650897026062,0.2531930804252624,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537074327468872,0.3340192139148712,0.3181833028793335,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529287338256836,0.2265184968709945,1.0292612314224243,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,299.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305782556533813,0.2003301084041595,0.2003301084041595,1.0,1.0,-2.8408005237579346,0.3230859041213989,2.517714738845825,-0.318673312664032,0.9309848546981812,0.9309848546981812,0.0,121.7014389038086,135.0,44913.98046875,0.0,1897.6785888671875,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562503457069397,1.0,0.0,0.0,3.7365546226501465,3.736579418182373,9.31613953980559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.38525390625,0.0,1626.0059814453125,1895.4371337890625,0.0,2993.843994140625,0.924160361289978,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180654525757,0.2560575306415558,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605279266834259,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490167617798,0.2544696629047394,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083666324615,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939163923263,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,299.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029755413532257,0.2029755413532257,1.0,1.0,-2.855509996414185,0.331480473279953,2.524029493331909,-0.3136476576328277,0.9321133494377136,0.9321133494377136,0.0,125.78109741210938,123.0,46363.91015625,0.0,1941.0277099609373,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755220413208008,3.7552454471588135,9.409448580299796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2412109375,0.0,1649.6917724609375,1895.4371337890625,0.0,3116.512939453125,0.928515374660492,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.803409218788147,0.2820180654525757,0.2560575306415558,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.605279266834259,0.5215641260147095,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622490167617798,0.2544696629047394,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337935209274292,0.3182083666324615,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466696500778198,0.2259939163923263,1.0280574560165403,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,299.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350780487060547,0.2029755413532257,0.2029755413532257,1.0,1.0,-2.855509996414185,0.331480473279953,2.524029493331909,-0.3136476576328277,0.9321133494377136,0.9321133494377136,0.0,125.78109741210938,123.0,46363.91015625,0.0,1941.0277099609373,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693286776542664,1.0,0.0,0.0,3.755220413208008,3.7552454471588135,9.409448580299796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2412109375,0.0,1649.6917724609375,1895.4371337890625,0.0,3116.512939453125,0.928515374660492,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021839261054993,0.2814143002033233,0.2555921077728271,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038720607757568,0.5229421257972717,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691024780273438,0.3629338443279266,0.2550067007541656,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460621237754822,0.3335498571395874,0.3180595338344574,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457170486450195,0.2255978435277938,1.0266295671463013,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,299.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349541306495667,0.2042982727289199,0.2042982727289199,1.0,1.0,-2.855376720428467,0.3343058824539184,2.521070957183838,-0.3106275200843811,0.9310537576675416,0.9310537576675416,0.0,126.16948699951172,123.0,47498.8671875,0.0,1942.6722412109373,1.0,280.3984375,283.4358215332031,295.264404296875,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773546814918518,1.0,0.0,0.0,3.761111736297608,3.761136770248413,9.438995220989456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.7060546875,0.0,1657.6934814453125,1895.4371337890625,0.0,3191.78515625,0.9298995733261108,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023873567581177,0.2807040214538574,0.254949003458023,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027231812477112,0.5212402939796448,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.363505095243454,0.2554004788398742,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466593027114868,0.333188384771347,0.3177255392074585,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459832429885864,0.2251010984182357,1.0244425535202026,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,299.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336774587631226,0.2056205570697784,0.2056205570697784,1.0,1.0,-2.85000991821289,0.3361524045467376,2.51385760307312,-0.3075491786003113,0.9303520917892456,0.9303520917892456,0.0,125.4961929321289,111.0,47560.51171875,0.0,1930.7288818359373,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805959224700928,1.0,0.0,0.0,3.764116048812866,3.764141082763672,9.454079759052548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.49072265625,0.0,1662.1981201171875,1895.4371337890625,0.0,3222.164794921875,0.9306846261024476,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.806423544883728,0.2791364192962646,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018009781837463,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560372948646545,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716057300567,0.3168206214904785,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.223953440785408,1.0190294981002808,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,299.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082651406526565,0.2082651406526565,1.0,1.0,-2.828789710998535,0.3378327786922455,2.490957021713257,-0.3011177182197571,0.9254943132400512,0.9254943132400512,0.0,121.80421447753906,114.0,48510.08203125,0.0,1878.9859619140625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636698722839,1.0,0.0,0.0,3.762295961380005,3.7623209953308105,9.444939905733918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6103515625,0.0,1662.29638671875,1895.4371337890625,0.0,3308.932861328125,0.9304625988006592,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.806423544883728,0.2791364192962646,0.2534933388233185,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018009781837463,0.5107105374336243,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720017910003,0.2560372948646545,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322716057300567,0.3168206214904785,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.749579906463623,0.223953440785408,1.0190294981002808,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,299.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283015370368958,0.2082651406526565,0.2082651406526565,1.0,1.0,-2.828789710998535,0.3378327786922455,2.490957021713257,-0.3011177182197571,0.9254943132400512,0.9254943132400512,0.0,121.80421447753906,114.0,48510.08203125,0.0,1878.9859619140625,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898636698722839,1.0,0.0,0.0,3.762295961380005,3.7623209953308105,9.444939905733918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.6103515625,0.0,1662.29638671875,1895.4371337890625,0.0,3308.932861328125,0.9304625988006592,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189953804016,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587234973907,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705998182296,1.0131845474243164,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,299.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097242355346,0.2109097242355346,1.0,1.0,-2.8138175010681152,0.3406948447227478,2.4731228351593018,-0.2952389717102051,0.917735517024994,0.917735517024994,0.0,120.00736236572266,117.0,49431.9375,0.0,1846.787353515625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398970603943,1.0,0.0,0.0,3.749015092849731,3.749040126800537,9.378376262247912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7353515625,0.0,1649.0755615234375,1895.4371337890625,0.0,3379.708984375,0.9276840090751648,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071718215942383,0.2774204313755035,0.2519391775131225,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019189953804016,0.5061877369880676,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805440068244934,0.3652587234973907,0.2565745413303375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311531245708465,0.3157610595226288,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503347396850586,0.2226705998182296,1.0131845474243164,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,299.35357666015625,297.2370300292969,284.50006103515625,1.0,0.525475800037384,0.2109097242355346,0.2109097242355346,1.0,1.0,-2.8138175010681152,0.3406948447227478,2.4731228351593018,-0.2952389717102051,0.917735517024994,0.917735517024994,0.0,120.00736236572266,117.0,49431.9375,0.0,1846.787353515625,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974398970603943,1.0,0.0,0.0,3.749015092849731,3.749040126800537,9.378376262247912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.7353515625,0.0,1649.0755615234375,1895.4371337890625,0.0,3379.708984375,0.9276840090751648,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756182253360748,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012797355651855,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313917160034,0.2570652365684509,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982679843902,0.3146164715290069,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212919145822525,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,299.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138052433729171,0.2138052433729171,1.0,1.0,-2.8044228553771973,0.3451621234416961,2.4592607021331787,-0.2888557910919189,0.9073363542556764,0.9073363542556764,0.0,119.7811508178711,120.0,50355.2109375,0.0,1831.0311279296875,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043443202972412,1.0,0.0,0.0,3.723865270614624,3.7238900661468506,9.25297115372814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.947265625,0.0,1622.2691650390625,1895.4371337890625,0.0,3444.04541015625,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051866888999939,0.2756182253360748,0.2503502666950226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012797355651855,0.5066550374031067,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659313917160034,0.2570652365684509,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982679843902,0.3146164715290069,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486806511878967,0.2212919145822525,1.0071467161178589,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,299.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241721272468567,0.2138052433729171,0.2138052433729171,1.0,1.0,-2.8044228553771973,0.3451621234416961,2.4592607021331787,-0.2888557910919189,0.9073363542556764,0.9073363542556764,0.0,119.7811508178711,120.0,50355.2109375,0.0,1831.0311279296875,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043443202972412,1.0,0.0,0.0,3.723865270614624,3.7238900661468506,9.25297115372814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.947265625,0.0,1622.2691650390625,1895.4371337890625,0.0,3444.04541015625,0.9222584962844848,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014299869537354,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994784235954285,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168583393097,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285433053970337,0.3134032189846039,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387086391449,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,299.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167007625102996,0.2167007625102996,1.0,1.0,-2.7984650135040283,0.3503437936306,2.4481210708618164,-0.2825022935867309,0.8944381475448608,0.8944381475448608,0.0,120.55113220214844,123.0,51264.07421875,0.0,1825.4310302734373,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.686089277267456,3.686113834381104,9.06619391116692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.560302734375,1895.4371337890625,0.0,3505.596435546875,0.914033055305481,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014299869537354,0.273758977651596,0.2487360388040542,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994784235954285,0.5103133320808411,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665168583393097,0.2575158476829529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930131912231,0.3285433053970337,0.3134032189846039,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454987168312073,0.2198387086391449,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,299.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239415764808655,0.2167007625102996,0.2167007625102996,1.0,1.0,-2.7984650135040283,0.3503437936306,2.4481210708618164,-0.2825022935867309,0.8944381475448608,0.8944381475448608,0.0,120.55113220214844,123.0,51264.07421875,0.0,1825.4310302734373,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109692573547364,1.0,0.0,0.0,3.686089277267456,3.686113834381104,9.06619391116692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48583984375,0.0,1581.560302734375,1895.4371337890625,0.0,3505.596435546875,0.914033055305481,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994744777679443,0.2732928097248077,0.2480850368738174,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987334251403809,0.5126180052757263,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.3672737181186676,0.2578578591346741,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470432758331299,0.328229546546936,0.312913179397583,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437959313392639,0.2193649858236313,0.9981720447540284,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,299.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241453051567078,0.2181485146284103,0.2181485146284103,1.0,1.0,-2.7969794273376465,0.3532464802265167,2.443732976913452,-0.2793771624565124,0.8909716010093689,0.8909716010093689,0.0,121.12248229980467,123.0,50085.40625,0.0,1825.839111328125,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028903245925904,1.0,0.0,0.0,3.666294813156128,3.666319131851196,8.969083182819304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.69482421875,0.0,1559.1004638671875,1895.4371337890625,0.0,3430.511474609375,0.909665048122406,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984945774078369,0.2733147144317627,0.2479427754878997,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985028743743896,0.5141592621803284,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227635383606,0.3685256242752075,0.2585998475551605,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.846196174621582,0.3283548951148987,0.3128729462623596,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428150177001953,0.2192276120185852,0.996981143951416,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,299.3012084960937,297.18780517578125,284.30194091796875,1.0,0.524617612361908,0.2194996774196624,0.2194996774196624,1.0,1.0,-2.798068046569824,0.356480062007904,2.4415879249572754,-0.276500254869461,0.8872920870780945,0.8872920870780945,0.0,121.58060455322266,111.0,49864.4921875,0.0,1829.6949462890625,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.648409128189087,3.648433208465576,8.881786470738007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.150390625,0.0,1538.772705078125,1895.4371337890625,0.0,3384.060546875,0.905615508556366,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047254681587219,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003267765045166,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852532863617,0.2606123387813568,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735524654388,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743471384048,0.9970768094062804,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,299.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020179033279,0.2222020179033279,1.0,1.0,-2.788825035095215,0.3606182634830475,2.4282066822052,-0.270198792219162,0.8830777406692505,0.8830777406692505,0.0,118.31488800048828,114.0,48363.22265625,0.0,1799.832275390625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.6179375648498535,3.617961645126343,8.734045877645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7037353515625,1895.4371337890625,0.0,3259.3095703125,0.8986928462982178,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047254681587219,0.2740785777568817,0.2483128607273101,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003267765045166,0.5033746361732483,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374990463257,0.3717852532863617,0.2606123387813568,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293584585189819,0.3134735524654388,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743471384048,0.9970768094062804,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,299.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208711624145508,0.2222020179033279,0.2222020179033279,1.0,1.0,-2.788825035095215,0.3606182634830475,2.4282066822052,-0.270198792219162,0.8830777406692505,0.8830777406692505,0.0,118.31488800048828,114.0,48363.22265625,0.0,1799.832275390625,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845611810684204,1.0,0.0,0.0,3.6179375648498535,3.617961645126343,8.734045877645258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.95458984375,0.0,1503.7037353515625,1895.4371337890625,0.0,3259.3095703125,0.8986928462982178,1.0,0.0,3.0,1.0,0.0
