time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100444078445435,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052773594856262,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157060623169,0.314814954996109,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052673816681,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,299.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249043434858322,0.2249043434858322,1.0,1.0,-2.7891111373901367,0.366749495267868,2.4223616123199463,-0.2644559144973755,0.8815482258796692,0.8815482258796692,0.0,116.22959899902344,117.0,46963.375,0.0,1790.3294677734375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.5966620445251465,3.596685647964477,8.631624268673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.66162109375,1895.4371337890625,0.0,3144.103759765625,0.8937762975692749,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100444078445435,0.275396853685379,0.2493072003126144,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052773594856262,0.4955804646015167,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479024887085,0.2631422579288482,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310157060623169,0.314814954996109,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488998413086,0.2205052673816681,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,299.3196716308594,297.2236022949219,284.7142028808594,1.0,0.519864559173584,0.2249043434858322,0.2249043434858322,1.0,1.0,-2.7891111373901367,0.366749495267868,2.4223616123199463,-0.2644559144973755,0.8815482258796692,0.8815482258796692,0.0,116.22959899902344,117.0,46963.375,0.0,1790.3294677734375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722700476646423,1.0,0.0,0.0,3.5966620445251465,3.596685647964477,8.631624268673477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.61669921875,0.0,1478.66162109375,1895.4371337890625,0.0,3144.103759765625,0.8937762975692749,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110260486602783,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798930943012237,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792486667633,0.3166277706623077,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337804079055,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,299.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275079637765884,0.2275079637765884,1.0,1.0,-2.797940254211426,0.3745027184486389,2.423437595367432,-0.2588428258895874,0.8828584551811218,0.8828584551811218,0.0,115.48507690429688,120.0,45722.8828125,0.0,1800.309814453125,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.586455583572388,3.5864791870117188,8.582705959270243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0751953125,0.0,1465.4495849609375,1895.4371337890625,0.0,3038.847412109375,0.8912907242774963,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136383295059204,0.2770474851131439,0.2506760954856872,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110260486602783,0.4915629029273987,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004967212677002,0.3798930943012237,0.2659976780414581,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330792486667633,0.3166277706623077,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556347250938416,0.2218337804079055,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,299.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418633460999,0.2275079637765884,0.2275079637765884,1.0,1.0,-2.797940254211426,0.3745027184486389,2.423437595367432,-0.2588428258895874,0.8828584551811218,0.8828584551811218,0.0,115.48507690429688,120.0,45722.8828125,0.0,1800.309814453125,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610494136810303,1.0,0.0,0.0,3.586455583572388,3.5864791870117188,8.582705959270243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0751953125,0.0,1465.4495849609375,1895.4371337890625,0.0,3038.847412109375,0.8912907242774963,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168073415756226,0.4901866316795349,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966424465179,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647161722183228,0.3354390263557434,0.3187655508518219,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474420547485,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,299.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301115989685058,0.2301115989685058,1.0,1.0,-2.8127381801605225,0.3836085200309753,2.429129838943481,-0.2531768083572387,0.8869950771331787,0.8869950771331787,0.0,115.66148376464844,123.0,44626.84375,0.0,1824.0057373046875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508460521697998,1.0,0.0,0.0,3.5881378650665283,3.5881612300872803,8.590758966420253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.9237060546875,1895.4371337890625,0.0,2943.19580078125,0.8914385437965393,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160572648048401,0.2789470553398132,0.2523066997528076,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168073415756226,0.4901866316795349,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049615263938904,0.3843966424465179,0.269072562456131,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647161722183228,0.3354390263557434,0.3187655508518219,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580036520957947,0.2234474420547485,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,299.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227861404418945,0.2301115989685058,0.2301115989685058,1.0,1.0,-2.8127381801605225,0.3836085200309753,2.429129838943481,-0.2531768083572387,0.8869950771331787,0.8869950771331787,0.0,115.66148376464844,123.0,44626.84375,0.0,1824.0057373046875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508460521697998,1.0,0.0,0.0,3.5881378650665283,3.5881612300872803,8.590758966420253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91552734375,0.0,1464.9237060546875,1895.4371337890625,0.0,2943.19580078125,0.8914385437965393,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168453574180603,0.2799574434757232,0.2531693279743194,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.619608461856842,0.4903684854507446,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867107033729553,0.2706439793109894,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656376600265503,0.3366955518722534,0.3199057579040527,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588363885879517,0.2243261039257049,1.0162174701690674,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,299.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576599121094,0.2314134091138839,0.2314134091138839,1.0,1.0,-2.8217875957489014,0.3885605931282043,2.433227062225342,-0.2503004968166351,0.8906396627426147,0.8906396627426147,0.0,116.04053497314452,123.0,43646.91015625,0.0,1839.912841796875,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843936562538147,1.0,0.0,0.0,3.5932912826538086,3.59331488609314,8.615454021310143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60791015625,0.0,1469.212646484375,1895.4371337890625,0.0,2878.515625,0.8925002813339233,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176149725914001,0.2810516357421875,0.2541494369506836,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6224032044410706,0.490803599357605,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908452808856964,0.389114648103714,0.272313117980957,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665131330490112,0.3380393087863922,0.3211618363857269,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.759644091129303,0.2252763956785202,1.0204204320907593,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,299.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259611010551453,0.2325689941644668,0.2325689941644668,1.0,1.0,-2.8320531845092773,0.3934890627861023,2.4385643005371094,-0.2477172762155532,0.8939423561096191,0.8939423561096191,0.0,116.53219604492188,126.0,43652.2265625,0.0,1858.3704833984373,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415749073028564,1.0,0.0,0.0,3.6018168926239014,3.6018404960632324,8.656385261929245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20166015625,0.0,1477.3507080078125,1895.4371337890625,0.0,2856.432861328125,0.8942632079124451,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185735940933228,0.2833431959152221,0.2561737596988678,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278177499771118,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.275708794593811,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432304859161,0.3237724006175995,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772192955017,1.0292822122573853,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,299.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348801344633102,0.2348801344633102,1.0,1.0,-2.8548455238342285,0.4038940668106079,2.45095157623291,-0.2424861043691635,0.9036675095558168,0.9036675095558168,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.2359619140625,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.6269826889038086,3.62700629234314,8.777771540735557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.31982421875,0.0,1502.5418701171875,1895.4371337890625,0.0,2777.37353515625,0.8996712565422058,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185735940933228,0.2833431959152221,0.2561737596988678,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278177499771118,0.4928778707981109,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111981391906738,0.3940363526344299,0.275708794593811,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676363825798035,0.3408432304859161,0.3237724006175995,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607523798942566,0.2272772192955017,1.0292822122573853,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,299.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299150347709656,0.2348801344633102,0.2348801344633102,1.0,1.0,-2.8548455238342285,0.4038940668106079,2.45095157623291,-0.2424861043691635,0.9036675095558168,0.9036675095558168,0.0,117.92228698730467,129.0,42766.66796875,0.0,1901.2359619140625,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055045127869,1.0,0.0,0.0,3.6269826889038086,3.62700629234314,8.777771540735557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.31982421875,0.0,1502.5418701171875,1895.4371337890625,0.0,2777.37353515625,0.8996712565422058,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843203246593475,0.257524311542511,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631164014339447,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988924503326,0.2785557508468628,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705134868622,0.3258270919322967,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264432430267,1.0364230871200562,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,299.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371912896633148,0.2371912896633148,1.0,1.0,-2.8771889209747314,0.4143390655517578,2.4628498554229736,-0.2370086759328842,0.9082751274108888,0.9082751274108888,0.0,120.13778686523438,132.0,44375.62109375,0.0,1948.03515625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.651421070098877,3.651445150375366,8.89645832558017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48681640625,0.0,1529.9962158203125,1895.4371337890625,0.0,2927.433349609375,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172255754470825,0.2843203246593475,0.257524311542511,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631164014339447,0.4980709850788116,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975988924503326,0.2785557508468628,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664330840110779,0.3425705134868622,0.3258270919322967,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598595023155212,0.2285264432430267,1.0364230871200562,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,299.3887634277344,297.3414306640625,285.3911437988281,1.0,0.534292459487915,0.2371912896633148,0.2371912896633148,1.0,1.0,-2.8771889209747314,0.4143390655517578,2.4628498554229736,-0.2370086759328842,0.9082751274108888,0.9082751274108888,0.0,120.13778686523438,132.0,44375.62109375,0.0,1948.03515625,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491631746292114,1.0,0.0,0.0,3.651421070098877,3.651445150375366,8.89645832558017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48681640625,0.0,1529.9962158203125,1895.4371337890625,0.0,2927.433349609375,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464750289917,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317268013954163,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.399832934141159,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472814559937,0.3430539965629577,0.3266306519508362,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708520889282,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,299.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392730563879013,0.2392730563879013,1.0,1.0,-2.894598484039306,0.4232779741287231,2.471320390701294,-0.2319278717041015,0.91014164686203,0.91014164686203,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9876708984373,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207986831665,1.0,0.0,0.0,3.669358491897583,3.6693828105926514,8.984079613583162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57421875,0.0,1551.31884765625,1895.4371337890625,0.0,3085.48193359375,0.9092752933502196,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124464750289917,0.2839855551719665,0.2575488686561584,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317268013954163,0.5073395371437073,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.399832934141159,0.2803654074668884,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472814559937,0.3430539965629577,0.3266306519508362,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025883674622,0.2287708520889282,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,299.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385721325874329,0.2392730563879013,0.2392730563879013,1.0,1.0,-2.894598484039306,0.4232779741287231,2.471320390701294,-0.2319278717041015,0.91014164686203,0.91014164686203,0.0,123.28885650634766,135.0,45938.3359375,0.0,1991.9876708984373,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660207986831665,1.0,0.0,0.0,3.669358491897583,3.6693828105926514,8.984079613583162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.57421875,0.0,1551.31884765625,1895.4371337890625,0.0,3085.48193359375,0.9092752933502196,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452919006347,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301135420799255,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215086460113,0.3266758620738983,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526510000229,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,299.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413548231124878,0.2413548231124878,1.0,1.0,-2.908039093017578,0.431404560804367,2.4766345024108887,-0.2267823219299316,0.9094313979148864,0.9094313979148864,0.0,126.8533706665039,138.0,47402.015625,0.0,2031.8602294921875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024224281311,1.0,0.0,0.0,3.679134368896485,3.6791586875915527,9.032013963405916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45166015625,0.0,1563.9835205078125,1895.4371337890625,0.0,3215.666259765625,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059853911399841,0.2830452919006347,0.2569329142570495,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301135420799255,0.518468976020813,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013801515102386,0.2816287875175476,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557629585266113,0.3428215086460113,0.3266758620738983,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504710555076599,0.2283526510000229,1.0383548736572266,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,299.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425605177879333,0.2413548231124878,0.2413548231124878,1.0,1.0,-2.908039093017578,0.431404560804367,2.4766345024108887,-0.2267823219299316,0.9094313979148864,0.9094313979148864,0.0,126.8533706665039,138.0,47402.015625,0.0,2031.8602294921875,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799024224281311,1.0,0.0,0.0,3.679134368896485,3.6791586875915527,9.032013963405916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.45166015625,0.0,1563.9835205078125,1895.4371337890625,0.0,3215.666259765625,0.9116109013557434,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025096654891968,0.2824573814868927,0.2565252184867859,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.628667950630188,0.5242294073104858,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.402004599571228,0.2821637392044067,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525847792625427,0.3425484597682953,0.3265481889247894,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817799568176,0.2279839217662811,1.037288784980774,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,299.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444303750991821,0.2423956990242004,0.2423956990242004,1.0,1.0,-2.913682222366333,0.4352545440196991,2.47842788696289,-0.2241867929697036,0.9075696468353271,0.9075696468353271,0.0,128.67495727539062,138.0,48595.78515625,0.0,2050.31640625,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880259990692139,1.0,0.0,0.0,3.680776357650757,3.680800676345825,9.040077202371322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32421875,0.0,1566.84912109375,1895.4371337890625,0.0,3291.7421875,0.9120357036590576,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988041639328003,0.2817710340023041,0.2559813261032104,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267902851104736,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957846164703369,0.4025106132030487,0.2825738787651062,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273688316345,0.3421611189842224,0.3262727856636047,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445106506347656,0.2275081276893615,1.0356158018112185,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,299.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462026000022888,0.2434197962284088,0.2434197962284088,1.0,1.0,-2.9183926582336426,0.438870906829834,2.4795217514038086,-0.221613198518753,0.9061838388442992,0.9061838388442992,0.0,130.54713439941406,141.0,48786.06640625,0.0,2067.520263671875,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915663361549377,1.0,0.0,0.0,3.6796605587005615,3.67968487739563,9.03459749679314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8583984375,0.0,1566.4603271484375,1895.4371337890625,0.0,3324.8525390625,0.9118967056274414,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802902162075043,0.2548229992389679,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219409704208374,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033587276935577,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412264883518219,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.226403534412384,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,299.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454679906368255,0.2454679906368255,1.0,1.0,-2.92632794380188,0.4458037912845611,2.480524063110352,-0.2164425700902938,0.9004810452461243,0.9004810452461243,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.26611328125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670209884643554,3.670234203338623,8.988249078356603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57568359375,0.0,1557.83203125,1895.4371337890625,0.0,3421.198486328125,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915644645690918,0.2802902162075043,0.2548229992389679,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219409704208374,0.5420191287994385,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033587276935577,0.2833045125007629,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412264883518219,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896874427795,0.226403534412384,1.0315428972244265,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,299.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495067238807678,0.2454679906368255,0.2454679906368255,1.0,1.0,-2.92632794380188,0.4458037912845611,2.480524063110352,-0.2164425700902938,0.9004810452461243,0.9004810452461243,0.0,134.2320098876953,129.0,50112.8125,0.0,2099.26611328125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903374671936,1.0,0.0,0.0,3.670209884643554,3.670234203338623,8.988249078356603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57568359375,0.0,1557.83203125,1895.4371337890625,0.0,3421.198486328125,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906409502029419,0.2786225080490112,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616668701171875,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039473831653595,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539457798004,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251003980636596,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,299.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475161701440811,0.2475161701440811,1.0,1.0,-2.915553569793701,0.4484579861164093,2.4670956134796143,-0.2110814154148101,0.8921691179275513,0.8921691179275513,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.186767578125,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.888985689736728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.3094482421875,1895.4371337890625,0.0,3507.5107421875,0.905619978904724,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906409502029419,0.2786225080490112,0.253363698720932,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616668701171875,0.5407516360282898,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039473831653595,0.2837521731853485,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400539457798004,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377671003341675,0.2251003980636596,1.0258934497833252,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,299.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471429824829102,0.2475161701440811,0.2475161701440811,1.0,1.0,-2.915553569793701,0.4484579861164093,2.4670956134796143,-0.2110814154148101,0.8921691179275513,0.8921691179275513,0.0,133.46908569335938,117.0,51189.07421875,0.0,2077.186767578125,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111756086349488,1.0,0.0,0.0,3.6498873233795166,3.649911403656006,8.888985689736728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.21923828125,0.0,1537.3094482421875,1895.4371337890625,0.0,3507.5107421875,0.905619978904724,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.796362042427063,0.2782198786735534,0.2524645924568176,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153852343559265,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995507955551147,0.4058572053909302,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.339917778968811,0.3238884210586548,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990170001983,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,299.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496373504400253,0.2496373504400253,1.0,1.0,-2.89345645904541,0.4486494064331054,2.4448070526123047,-0.2059227675199508,0.8889360427856445,0.8889360427856445,0.0,128.88427734375,105.0,49610.34375,0.0,2017.5252685546875,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630159854888916,3.630183935165405,8.793156780484424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.99072265625,1895.4371337890625,0.0,3395.12841796875,0.9012032151222228,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.796362042427063,0.2782198786735534,0.2524645924568176,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153852343559265,0.5276323556900024,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995507955551147,0.4058572053909302,0.2846439182758331,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.339917778968811,0.3238884210586548,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423961162567139,0.2244990170001983,1.0212692022323608,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,299.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411972403526306,0.2496373504400253,0.2496373504400253,1.0,1.0,-2.89345645904541,0.4486494064331054,2.4448070526123047,-0.2059227675199508,0.8889360427856445,0.8889360427856445,0.0,128.88427734375,105.0,49610.34375,0.0,2017.5252685546875,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990930318832397,1.0,0.0,0.0,3.630159854888916,3.630183935165405,8.793156780484424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.37890625,0.0,1514.99072265625,1895.4371337890625,0.0,3395.12841796875,0.9012032151222228,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039921760559,0.278957188129425,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193475127220154,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089622497558594,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409078419208526,0.3243502974510193,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255759477615,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,299.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.8678128719329834,0.4479614496231079,2.419851541519165,-0.2008738219738006,0.8881431221961975,0.8881431221961975,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.3583984375,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616855144500733,3.616878747940064,8.728819125281007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.12939453125,1895.4371337890625,0.0,3262.374755859375,0.8981227874755859,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089039921760559,0.278957188129425,0.2526891827583313,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193475127220154,0.5044493079185486,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089622497558594,0.2864538431167602,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791035652161,0.3409078419208526,0.3243502974510193,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529345750808716,0.2248255759477615,1.020617961883545,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,299.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330492258071899,0.2517585456371307,0.2517585456371307,1.0,1.0,-2.8678128719329834,0.4479614496231079,2.419851541519165,-0.2008738219738006,0.8881431221961975,0.8881431221961975,0.0,121.52206420898438,108.0,47928.421875,0.0,1939.3583984375,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848885297775269,1.0,0.0,0.0,3.616855144500733,3.616878747940064,8.728819125281007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43701171875,0.0,1499.12939453125,1895.4371337890625,0.0,3262.374755859375,0.8981227874755859,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140959143638611,0.2795305550098419,0.253029853105545,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228801608085632,0.4953107535839081,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241542816162,0.4107339978218078,0.2875430881977081,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761155128479,0.3416412472724914,0.3248543739318847,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414942741394,0.2252161353826522,1.0215322971343994,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,299.2650146484375,297.2186279296875,284.9213562011719,1.0,0.530596137046814,0.2528191208839416,0.2528191208839416,1.0,1.0,-2.8602356910705566,0.4488324224948883,2.411403179168701,-0.1985217183828354,0.8891512155532837,0.8891512155532837,0.0,118.78571319580078,108.0,46655.515625,0.0,1913.779052734375,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758177161216736,1.0,0.0,0.0,3.612911939620972,3.612935781478882,8.709797612027614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.95166015625,0.0,1493.95703125,1895.4371337890625,0.0,3177.374755859375,0.8972002267837524,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.818476140499115,0.2802432775497436,0.2535703182220459,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269044280052185,0.4880534708499908,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543703079224,0.4126582443714142,0.288801908493042,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721271753311157,0.3425288796424866,0.3255729377269745,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617610096931458,0.2257341146469116,1.023308038711548,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,299.275390625,297.2344055175781,284.96160888671875,1.0,0.5289083123207092,0.2540158331394195,0.2540158331394195,1.0,1.0,-2.8566675186157227,0.4509534537792206,2.40571403503418,-0.1956860125064849,0.8897473812103271,0.8897473812103271,0.0,116.74083709716795,111.0,46398.1953125,0.0,1898.081787109375,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711653351783752,1.0,0.0,0.0,3.611654281616211,3.611677885055542,8.703734692971921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.0068359375,0.0,1491.809814453125,1895.4371337890625,0.0,3133.7421875,0.8968119621276855,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604607582092,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350990533828735,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761040687561,0.2914705872535705,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591330528259,0.3272902369499206,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266115665435,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,299.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.85713529586792,0.457047551870346,2.400087833404541,-0.1898220479488372,0.8939686417579651,0.8939686417579651,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0904541015625,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.616101026535034,3.616124629974365,8.725180578039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.7451171875,1895.4371337890625,0.0,3015.59326171875,0.8976256847381592,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251748085021973,0.2818761765956878,0.2548604607582092,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350990533828735,0.4779056310653686,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761040687561,0.2914705872535705,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799206018447876,0.3445591330528259,0.3272902369499206,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683181166648865,0.2270266115665435,1.02817702293396,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,299.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274451971054077,0.2564092576503753,0.2564092576503753,1.0,1.0,-2.85713529586792,0.457047551870346,2.400087833404541,-0.1898220479488372,0.8939686417579651,0.8939686417579651,0.0,114.13257598876952,114.0,45077.72265625,0.0,1886.0904541015625,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585699200630188,1.0,0.0,0.0,3.616101026535034,3.616124629974365,8.725180578039726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2841796875,0.0,1494.7451171875,1895.4371337890625,0.0,3015.59326171875,0.8976256847381592,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299227356910706,0.2837973535060882,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642822265625,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.420916885137558,0.2943258583545685,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855045437812805,0.3469032049179077,0.3293657600879669,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345362663269,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,299.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588026523590088,0.2588026523590088,1.0,1.0,-2.865905523300171,0.4651677012443542,2.400737762451172,-0.1837531924247741,0.9008813500404358,0.9008813500404358,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.457763671875,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630867958068848,3.630891799926758,8.796586712378485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.887451171875,1895.4371337890625,0.0,2910.43017578125,0.900733768939972,1.0,0.0,3.0,1.0,0.0
