time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299227356910706,0.2837973535060882,0.2564578354358673,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642822265625,0.4721004664897918,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478770256042,0.420916885137558,0.2943258583545685,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855045437812805,0.3469032049179077,0.3293657600879669,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.773141622543335,0.2286345362663269,1.034757137298584,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,299.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279866456985474,0.2588026523590088,0.2588026523590088,1.0,1.0,-2.865905523300171,0.4651677012443542,2.400737762451172,-0.1837531924247741,0.9008813500404358,0.9008813500404358,0.0,112.98291778564452,117.0,43958.38671875,0.0,1894.457763671875,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473471999168396,1.0,0.0,0.0,3.630867958068848,3.630891799926758,8.796586712378485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3779296875,0.0,1508.887451171875,1895.4371337890625,0.0,2910.43017578125,0.900733768939972,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844662070274353,0.2574646174907684,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481254696846008,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237773716449737,0.2966484129428863,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482290804386139,0.3309741616249084,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,299.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607870995998382,0.2607870995998382,1.0,1.0,-2.877858161926269,0.4731161296367645,2.4047420024871826,-0.1784581840038299,0.9026443362236024,0.9026443362236024,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.301025390625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644331932067871,3.64435601234436,8.861947549121396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.3328857421875,1895.4371337890625,0.0,3036.779296875,0.9037670493125916,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311726450920105,0.2844662070274353,0.2574646174907684,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481254696846008,0.4716646373271942,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078602790833,0.4237773716449737,0.2966484129428863,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.887262225151062,0.3482290804386139,0.3309741616249084,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747564315795898,0.22958704829216,1.040198564529419,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,299.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298570394515991,0.2607870995998382,0.2607870995998382,1.0,1.0,-2.877858161926269,0.4731161296367645,2.4047420024871826,-0.1784581840038299,0.9026443362236024,0.9026443362236024,0.0,113.32356262207033,135.0,45401.40625,0.0,1915.301025390625,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608289361000061,1.0,0.0,0.0,3.644331932067871,3.64435601234436,8.861947549121396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55224609375,0.0,1524.3328857421875,1895.4371337890625,0.0,3036.779296875,0.9037670493125916,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409410953522,0.2573755383491516,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493307948112488,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253905117511749,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759391903877258,0.3484125435352325,0.3315577805042267,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,299.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627715468406677,0.2627715468406677,1.0,1.0,-2.905435562133789,0.4849278628826141,2.4205076694488525,-0.1730896234512329,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.0078125,0.0,1989.4549560546875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.6511435508728014,3.651167631149292,8.895106020645471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38720703125,0.0,1533.183349609375,1895.4371337890625,0.0,3178.23779296875,0.9054041504859924,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209435939788818,0.2839409410953522,0.2573755383491516,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493307948112488,0.4906481504440307,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253905117511749,0.2980721890926361,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759391903877258,0.3484125435352325,0.3315577805042267,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650643587112427,0.229647621512413,1.0422611236572266,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,299.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377752184867859,0.2627715468406677,0.2627715468406677,1.0,1.0,-2.905435562133789,0.4849278628826141,2.4205076694488525,-0.1730896234512329,0.9019135236740112,0.9019135236740112,0.0,119.23776245117188,153.0,47002.0078125,0.0,1989.4549560546875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759098052978516,1.0,0.0,0.0,3.6511435508728014,3.651167631149292,8.895106020645471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38720703125,0.0,1533.183349609375,1895.4371337890625,0.0,3178.23779296875,0.9054041504859924,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131228685379028,0.2834915220737457,0.2571917474269867,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480045914649963,0.5053330063819885,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307149052619934,0.4259878396987915,0.2986644208431244,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840165138245,0.3482753932476043,0.3316654562950134,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.757709801197052,0.2294511795043945,1.042489767074585,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,299.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432430505752563,0.2637637853622436,0.2637637853622436,1.0,1.0,-2.923976182937622,0.492045134305954,2.4319310188293457,-0.1701717227697372,0.9002212285995483,0.9002212285995483,0.0,123.85265350341795,153.0,48325.1171875,0.0,2043.234619140625,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849420547485352,1.0,0.0,0.0,3.6519527435302734,3.651976823806762,8.899049248611846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4150390625,0.0,1534.9146728515625,1895.4371337890625,0.0,3262.875732421875,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037557601928711,0.2829240262508392,0.256875216960907,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453865766525269,0.5225707292556763,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.4264521598815918,0.2991353869438171,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679395675659,0.3480000793933868,0.3316241204738617,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494354248046875,0.2291095405817031,1.0420666933059692,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,299.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478344917297,0.2645730078220367,0.2645730078220367,1.0,1.0,-2.944319486618042,0.4991984665393829,2.445121049880981,-0.167600929737091,0.8991168141365051,0.8991168141365051,0.0,129.369384765625,171.0,48684.125,0.0,2105.257568359375,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895015716552734,1.0,0.0,0.0,3.650428771972656,3.6504526138305664,8.891622655937681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52685546875,0.0,1533.90234375,1895.4371337890625,0.0,3305.5458984375,0.90538227558136,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831273078918457,0.257052481174469,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.638752818107605,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.428877055644989,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.348541110754013,0.3321923613548279,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,299.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992750644683838,0.515478253364563,2.4772722721099854,-0.1622814536094665,0.9022775888442992,0.9022775888442992,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.4892578125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.653844356536865,3.6538684368133545,8.908270388019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5494384765625,1895.4371337890625,0.0,3230.151611328125,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852581143379211,0.2831273078918457,0.257052481174469,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.638752818107605,0.5596674680709839,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.428877055644989,0.300778865814209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395464420318604,0.348541110754013,0.3321923613548279,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336780428886414,0.2290904968976974,1.0428826808929443,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,299.251953125,297.2323608398437,285.06573486328125,1.0,0.563662052154541,0.2661914527416229,0.2661914527416229,1.0,1.0,-2.992750644683838,0.515478253364563,2.4772722721099854,-0.1622814536094665,0.9022775888442992,0.9022775888442992,0.0,141.9784698486328,174.0,48019.9296875,0.0,2253.4892578125,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814482688903809,1.0,0.0,0.0,3.653844356536865,3.6538684368133545,8.908270388019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69970703125,0.0,1536.5494384765625,1895.4371337890625,0.0,3230.151611328125,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830260097980499,0.2575205862522125,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292299032211304,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252202510834,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392101764679,0.3330935835838318,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010005235672,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,299.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317745208740234,0.5295534729957581,2.50222110748291,-0.1566312462091446,0.900973916053772,0.900973916053772,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.07958984375,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.655187606811523,3.6552116870880127,8.914821023608965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48583984375,0.0,1538.81982421875,1895.4371337890625,0.0,3351.031494140625,0.9064198136329652,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.773077130317688,0.2830260097980499,0.2575205862522125,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292299032211304,0.5870412588119507,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309252202510834,0.3026573061943054,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.3489392101764679,0.3330935835838318,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233269214630127,0.2290010005235672,1.0447046756744385,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,299.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743311643600464,0.2678098976612091,0.2678098976612091,1.0,1.0,-3.0317745208740234,0.5295534729957581,2.50222110748291,-0.1566312462091446,0.900973916053772,0.900973916053772,0.0,151.92567443847656,177.0,49806.55078125,0.0,2375.07958984375,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943679928779602,1.0,0.0,0.0,3.655187606811523,3.6552116870880127,8.914821023608965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48583984375,0.0,1538.81982421875,1895.4371337890625,0.0,3351.031494140625,0.9064198136329652,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627425193786621,0.2823614776134491,0.2574010789394378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923382997512816,0.6219450831413269,0.5920249819755554,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.87465500831604,0.4316758215427398,0.3035617470741272,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178057074546814,0.3486878275871277,0.3333376944065094,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141846418380737,0.2284568399190902,1.0445146560668943,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,299.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794815421104431,0.268614113330841,0.268614113330841,1.0,1.0,-3.0375659465789795,0.5331939458847046,2.5043721199035645,-0.1534083485603332,0.8980617523193359,0.8980617523193359,0.0,159.82708740234375,177.0,51154.875,0.0,2427.624755859375,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062902927398682,1.0,0.0,0.0,3.652009725570679,3.652033567428589,8.899326076061698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.80078125,0.0,1536.36572265625,1895.4371337890625,0.0,3462.144775390625,0.9057817459106444,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580304145812988,0.2819422781467438,0.2571830749511719,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9863238334655762,0.619283139705658,0.5892744064331055,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696404695510864,0.4318965971469879,0.3038362562656402,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.813097357749939,0.3484583795070648,0.3332924842834472,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7096973061561584,0.2280845940113067,1.0437098741531372,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,299.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811511874198914,0.2689816653728485,0.2689816653728485,1.0,1.0,-3.034562826156616,0.5334500670433044,2.501112699508667,-0.1527734249830246,0.8969581127166748,0.8969581127166748,0.0,163.34495544433594,180.0,51156.19140625,0.0,2439.25634765625,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908611536026001,1.0,0.0,0.0,3.649316549301148,3.6493403911590576,8.886205478120246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20751953125,0.0,1533.753662109375,1895.4371337890625,0.0,3483.713623046875,0.9052299857139589,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.2816835939884186,0.2569364309310913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720296263694764,0.6147435307502747,0.5840559005737305,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.859399676322937,0.4338251948356628,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024750351905823,0.3486111760139465,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848520755767,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,299.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850071907043457,0.2701534628868103,0.2701534628868103,1.0,1.0,-3.027285099029541,0.5348083972930908,2.49247670173645,-0.1499683111906051,0.8978239297866821,0.8978239297866821,0.0,171.63694763183594,183.0,49755.4609375,0.0,2468.5673828125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993400931358337,1.0,0.0,0.0,3.6457574367523193,3.6457815170288086,8.868881877788226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9228515625,0.0,1529.0025634765625,1895.4371337890625,0.0,3397.43212890625,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952739715576,0.2816835939884186,0.2569364309310913,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720296263694764,0.6147435307502747,0.5840559005737305,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.859399676322937,0.4338251948356628,0.3051303625106811,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024750351905823,0.3486111760139465,0.3334773480892181,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993145942687988,0.2274848520755767,1.041653394699097,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,299.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850071907043457,0.2701534628868103,0.2701534628868103,1.0,1.0,-3.027285099029541,0.5348083972930908,2.49247670173645,-0.1499683111906051,0.8978239297866821,0.8978239297866821,0.0,171.63694763183594,183.0,49755.4609375,0.0,2468.5673828125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993400931358337,1.0,0.0,0.0,3.6457574367523193,3.6457815170288086,8.868881877788226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9228515625,0.0,1529.0025634765625,1895.4371337890625,0.0,3397.43212890625,0.904390037059784,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800771713257,0.2819945216178894,0.2571713030338287,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.967759609222412,0.613777756690979,0.5828846096992493,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.857039213180542,0.4352768659591675,0.3060902059078216,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996584177017212,0.3490970134735107,0.3338983058929443,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964843273162842,0.227522075176239,1.0417557954788208,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,299.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866169929504395,0.27073934674263,0.27073934674263,1.0,1.0,-3.0279369354248047,0.5365676283836365,2.4913692474365234,-0.1484230458736419,0.8998672366142273,0.8998672366142273,0.0,174.2706756591797,183.0,48593.87109375,0.0,2483.38037109375,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911752700805664,1.0,0.0,0.0,3.646601438522339,3.646625280380249,8.872987677932542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1904296875,0.0,1529.134033203125,1895.4371337890625,0.0,3321.197021484375,0.904542863368988,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.744162380695343,0.2825435996055603,0.2576609849929809,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9648993611335754,0.6133172512054443,0.5823476314544678,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558958768844604,0.4369753897190094,0.3072696626186371,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980329990386963,0.3498089611530304,0.3345658183097839,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947791576385498,0.2277714312076568,1.0428354740142822,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,299.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882006883621216,0.2716079950332641,0.2716079950332641,1.0,1.0,-3.0313940048217773,0.539759635925293,2.4916343688964844,-0.1460630297660827,0.901478350162506,0.901478350162506,0.0,176.2374725341797,186.0,48465.94140625,0.0,2500.010498046875,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872606158256531,1.0,0.0,0.0,3.649896144866944,3.6499202251434326,8.889028890735062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.02392578125,0.0,1532.083740234375,1895.4371337890625,0.0,3284.580078125,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825019061565399,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958560347557068,0.6110934615135193,0.5808458924293518,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390735030174255,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835092544556,0.3503128290176391,0.3355012834072113,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521342039108,1.044365644454956,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,299.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.035369634628296,0.5455082654953003,2.489861249923706,-0.1410874873399734,0.8999323844909668,0.8999323844909668,0.0,180.3128204345703,189.0,49739.87109375,0.0,2528.543212890625,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976522088050842,1.0,0.0,0.0,3.651183843612671,3.65120792388916,8.895302130440541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92529296875,0.0,1534.3966064453125,1895.4371337890625,0.0,3381.689697265625,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825019061565399,0.2581233978271484,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.958560347557068,0.6110934615135193,0.5808458924293518,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390735030174255,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942835092544556,0.3503128290176391,0.3355012834072113,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521342039108,1.044365644454956,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,299.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.035369634628296,0.5455082654953003,2.489861249923706,-0.1410874873399734,0.8999323844909668,0.8999323844909668,0.0,180.3128204345703,189.0,49739.87109375,0.0,2528.543212890625,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976522088050842,1.0,0.0,0.0,3.651183843612671,3.65120792388916,8.895302130440541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.92529296875,0.0,1534.3966064453125,1895.4371337890625,0.0,3381.689697265625,0.9055237770080566,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813160121440887,0.257453978061676,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500110149383544,0.6075307130813599,0.577960729598999,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010144233704,0.3497665822505951,0.335393488407135,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777655601501,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,299.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750825881958008,0.2750825881958008,1.0,1.0,-3.029972553253174,0.5488764047622681,2.481096029281616,-0.1364284455776214,0.8955227136611938,0.8955227136611938,0.0,184.98147583007807,177.0,50912.94140625,0.0,2542.45849609375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.644311666488648,3.6443357467651367,8.861848641572578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68994140625,0.0,1528.37841796875,1895.4371337890625,0.0,3489.207275390625,0.9041284322738647,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813160121440887,0.257453978061676,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500110149383544,0.6075307130813599,0.577960729598999,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749628067017,0.4399865269660949,0.3100816309452057,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888010144233704,0.3497665822505951,0.335393488407135,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767701148987,0.2269777655601501,1.042591571807861,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,299.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750825881958008,0.2750825881958008,1.0,1.0,-3.029972553253174,0.5488764047622681,2.481096029281616,-0.1364284455776214,0.8955227136611938,0.8955227136611938,0.0,184.98147583007807,177.0,50912.94140625,0.0,2542.45849609375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092031717300416,1.0,0.0,0.0,3.644311666488648,3.6443357467651367,8.861848641572578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68994140625,0.0,1528.37841796875,1895.4371337890625,0.0,3489.207275390625,0.9041284322738647,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093628406524,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032208442688,0.6053687334060669,0.5753068923950195,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914063930511475,0.3499268889427185,0.3351303935050964,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455292701721,1.0395793914794922,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,299.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.023298501968384,0.5514572262763977,2.471841096878052,-0.1324651092290878,0.8962439894676208,0.8962439894676208,0.0,182.13479614257807,165.0,49527.9765625,0.0,2515.158935546875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986534476280212,1.0,0.0,0.0,3.6399543285369873,3.6399781703948975,8.84066935213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13232421875,0.0,1522.7271728515625,1895.4371337890625,0.0,3391.029296875,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093628406524,0.2567988634109497,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032208442688,0.6053687334060669,0.5753068923950195,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521405458450317,0.4420619904994964,0.3111205697059631,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914063930511475,0.3499268889427185,0.3351303935050964,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876126527786255,0.2266455292701721,1.0395793914794922,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,299.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766462564468384,0.2766462564468384,1.0,1.0,-3.023298501968384,0.5514572262763977,2.471841096878052,-0.1324651092290878,0.8962439894676208,0.8962439894676208,0.0,182.13479614257807,165.0,49527.9765625,0.0,2515.158935546875,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986534476280212,1.0,0.0,0.0,3.6399543285369873,3.6399781703948975,8.84066935213923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.13232421875,0.0,1522.7271728515625,1895.4371337890625,0.0,3391.029296875,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302711963653,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630745649337769,0.6048018932342529,0.5741473436355591,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694286346436,0.3511721193790436,0.3357563614845276,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972596645355,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,299.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.278209924697876,0.278209924697876,1.0,1.0,-3.025441169738769,0.5562976598739624,2.4691433906555176,-0.1282094120979309,0.8997288346290588,0.8997288346290588,0.0,174.0144500732422,153.0,48231.22265625,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643378496170044,3.643402338027954,8.857310263010731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69921875,0.0,1524.9893798828125,1895.4371337890625,0.0,3274.43310546875,0.9037387371063232,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302711963653,0.2571786046028137,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630745649337769,0.6048018932342529,0.5741473436355591,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038899421692,0.4454467296600342,0.3130435049533844,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013694286346436,0.3511721193790436,0.3357563614845276,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.696141242980957,0.2271972596645355,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,299.1982727050781,297.2003173828125,285.0961608886719,1.0,0.585615873336792,0.278209924697876,0.278209924697876,1.0,1.0,-3.025441169738769,0.5562976598739624,2.4691433906555176,-0.1282094120979309,0.8997288346290588,0.8997288346290588,0.0,174.0144500732422,153.0,48231.22265625,0.0,2477.256591796875,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861765265464783,1.0,0.0,0.0,3.643378496170044,3.643402338027954,8.857310263010731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69921875,0.0,1524.9893798828125,1895.4371337890625,0.0,3274.43310546875,0.9037387371063232,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061067581177,0.2828788161277771,0.2575669884681701,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703198075294496,0.6048293709754944,0.5738440155982971,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713124394416809,0.4473963677883148,0.3141663372516632,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.808098316192627,0.3520362377166748,0.3362753987312317,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020624279975891,0.2277009189128875,1.0405093431472778,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,299.2020568847656,297.2076110839844,285.244140625,1.0,0.5830500721931458,0.2789917588233948,0.2789917588233948,1.0,1.0,-3.0286083221435547,0.5592666268348694,2.46934175491333,-0.1259801834821701,0.9029933214187622,0.9029933214187622,0.0,168.99038696289062,153.0,47126.21484375,0.0,2457.20703125,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783328533172607,1.0,0.0,0.0,3.648254871368408,3.6482789516448975,8.881036137609044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.9267578125,0.0,1529.4241943359375,1895.4371337890625,0.0,3200.955078125,0.904774010181427,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587010860443115,0.2837748229503631,0.2581247091293335,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.97845858335495,0.6050513982772827,0.573787271976471,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804490566253662,0.4495099484920501,0.3154419064521789,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157072067260742,0.3530517816543579,0.3369649052619934,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868949890137,0.2283487319946289,1.0421119928359983,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,299.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804262161254883,0.279770165681839,0.279770165681839,1.0,1.0,-3.033497095108032,0.5626813173294067,2.470815658569336,-0.1236900761723518,0.9058197140693665,0.9058197140693665,0.0,163.4857635498047,141.0,47049.2109375,0.0,2437.82373046875,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579357147217,1.0,0.0,0.0,3.655784368515015,3.655808448791504,8.917731975088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.845703125,0.0,1536.9786376953125,1895.4371337890625,0.0,3170.249755859375,0.9063506722450256,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931184649467468,0.6037585735321045,0.5726972222328186,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522664844989776,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540317118167877,0.337805300951004,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,299.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.281326949596405,0.281326949596405,1.0,1.0,-3.0383169651031494,0.5682281255722046,2.4700889587402344,-0.1190688461065292,0.9066636562347412,0.9066636562347412,0.0,152.8597869873047,129.0,48415.45703125,0.0,2391.67578125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866034507751,1.0,0.0,0.0,3.666171550750733,3.6661956310272217,8.96848064257938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1416015625,0.0,1549.301513671875,1895.4371337890625,0.0,3284.822998046875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.2842615842819214,0.2585532069206238,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931184649467468,0.6037585735321045,0.5726972222328186,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991318345069885,0.4522664844989776,0.317377507686615,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305420875549316,0.3540317118167877,0.337805300951004,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823666572571,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,299.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.281326949596405,0.281326949596405,1.0,1.0,-3.0383169651031494,0.5682281255722046,2.4700889587402344,-0.1190688461065292,0.9066636562347412,0.9066636562347412,0.0,152.8597869873047,129.0,48415.45703125,0.0,2391.67578125,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866034507751,1.0,0.0,0.0,3.666171550750733,3.6661956310272217,8.96848064257938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1416015625,0.0,1549.301513671875,1895.4371337890625,0.0,3284.822998046875,0.9087105989456176,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845268249511719,0.2834551334381103,0.2577748596668243,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012096405029297,0.5627704858779907,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150148630142212,0.4536812603473663,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423210382461548,0.353827029466629,0.337544322013855,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322759032249451,0.2286937236785888,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,299.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.282883733510971,0.282883733510971,1.0,1.0,-3.023629903793335,0.5686482191085815,2.454981565475464,-0.1148741617798805,0.9044893980026244,0.9044893980026244,0.0,144.19129943847656,117.0,49584.26953125,0.0,2320.310302734375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002969861030579,1.0,0.0,0.0,3.6689939498901367,3.669018030166626,8.982293593362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40234375,0.0,1553.9920654296875,1895.4371337890625,0.0,3406.352294921875,0.909469723701477,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845268249511719,0.2834551334381103,0.2577748596668243,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012096405029297,0.5627704858779907,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150148630142212,0.4536812603473663,0.3183180689811706,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423210382461548,0.353827029466629,0.337544322013855,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322759032249451,0.2286937236785888,1.0421806573867798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,299.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674673318862915,0.282883733510971,0.282883733510971,1.0,1.0,-3.023629903793335,0.5686482191085815,2.454981565475464,-0.1148741617798805,0.9044893980026244,0.9044893980026244,0.0,144.19129943847656,117.0,49584.26953125,0.0,2320.310302734375,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002969861030579,1.0,0.0,0.0,3.6689939498901367,3.669018030166626,8.982293593362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40234375,0.0,1553.9920654296875,1895.4371337890625,0.0,3406.352294921875,0.909469723701477,1.0,0.0,3.0,1.0,0.0
