time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939079403877258,0.2819237411022186,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003145575523376,0.5404772758483887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298779368400574,0.4543404579162597,0.3186982572078705,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852473258972168,0.3528571128845215,0.33653324842453,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968227863311,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,299.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843775451183319,0.2843775451183319,1.0,1.0,-2.989178419113159,0.5636671185493469,2.425511360168457,-0.1122003048658371,0.899125874042511,0.899125874042511,0.0,136.2577362060547,105.0,50443.5234375,0.0,2217.577880859375,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.661648988723755,3.661673069000244,8.946366847339959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.640625,0.0,1547.83349609375,1895.4371337890625,0.0,3497.176513671875,0.9080090522766112,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939079403877258,0.2819237411022186,0.2562958598136902,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003145575523376,0.5404772758483887,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298779368400574,0.4543404579162597,0.3186982572078705,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.852473258972168,0.3528571128845215,0.33653324842453,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404764890670776,0.2277968227863311,1.0375146865844729,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,299.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843775451183319,0.2843775451183319,1.0,1.0,-2.989178419113159,0.5636671185493469,2.425511360168457,-0.1122003048658371,0.899125874042511,0.899125874042511,0.0,136.2577362060547,105.0,50443.5234375,0.0,2217.577880859375,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.661648988723755,3.661673069000244,8.946366847339959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.640625,0.0,1547.83349609375,1895.4371337890625,0.0,3497.176513671875,0.9080090522766112,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.281520128250122,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033350229263306,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494048953056335,0.4563347697257995,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664991855621338,0.3527119159698486,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274981886148452,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,299.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858713567256927,0.2858713567256927,1.0,1.0,-2.950411796569824,0.5574570298194885,2.3929548263549805,-0.109782688319683,0.8985404372215271,0.8985404372215271,0.0,127.0518035888672,108.0,48719.33203125,0.0,2103.58984375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654677152633667,3.654701232910156,8.912331281862862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0498046875,0.0,1539.646484375,1895.4371337890625,0.0,3375.1904296875,0.906443417072296,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195317268372,0.281520128250122,0.255262017250061,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033350229263306,0.5131513476371765,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494048953056335,0.4563347697257995,0.3195146322250366,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664991855621338,0.3527119159698486,0.3357690274715423,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518453598022461,0.2274981886148452,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,299.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858713567256927,0.2858713567256927,1.0,1.0,-2.950411796569824,0.5574570298194885,2.3929548263549805,-0.109782688319683,0.8985404372215271,0.8985404372215271,0.0,127.0518035888672,108.0,48719.33203125,0.0,2103.58984375,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654677152633667,3.654701232910156,8.912331281862862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.0498046875,0.0,1539.646484375,1895.4371337890625,0.0,3375.1904296875,0.906443417072296,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.812850296497345,0.2818019688129425,0.2552496194839477,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063636541366577,0.5020384788513184,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578742384910583,0.4578793048858642,0.3203617930412292,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.872955858707428,0.3530796766281128,0.3358471393585205,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571628093719482,0.2277211248874664,1.0334069728851318,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,299.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866182625293731,0.2866182625293731,1.0,1.0,-2.937932014465332,0.556164562702179,2.3817672729492188,-0.108524851500988,0.899730920791626,0.899730920791626,0.0,123.5430908203125,108.0,47415.33203125,0.0,2064.75830078125,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871234655380249,1.0,0.0,0.0,3.653082609176636,3.653106689453125,8.904556239031081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.75146484375,0.0,1537.2508544921875,1895.4371337890625,0.0,3283.296142578125,0.9060707688331604,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179637789726257,0.2823207378387451,0.2555548548698425,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099465489387512,0.4928513765335083,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.965181291103363,0.459692120552063,0.3214918673038482,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787822723388672,0.3536867797374725,0.3362431824207306,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413899421692,0.2281515747308731,1.0345193147659302,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,299.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411112308502197,0.2876355051994324,0.2876355051994324,1.0,1.0,-2.9304192066192627,0.5568565130233765,2.3735625743865967,-0.1062529608607292,0.9004465937614441,0.9004465937614441,0.0,120.80643463134766,126.0,47137.2578125,0.0,2038.3980712890625,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817297220230103,1.0,0.0,0.0,3.653620481491089,3.653644561767578,8.90717842594313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25634765625,0.0,1537.287109375,1895.4371337890625,0.0,3232.788818359375,0.9061086773872375,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412944793701,0.2822825312614441,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147831678390503,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657004475593568,0.4620410799980163,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780458569526672,0.3540619313716888,0.3368968069553375,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,299.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896699607372284,0.2896699607372284,1.0,1.0,-2.9395089149475098,0.5647869110107422,2.374722003936768,-0.1007139012217521,0.8972238898277283,0.8972238898277283,0.0,121.71383666992188,144.0,48341.87109375,0.0,2058.229736328125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.6486215591430655,3.648645401000977,8.882821020961273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.828125,0.0,1532.797607421875,1895.4371337890625,0.0,3311.716064453125,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171412944793701,0.2822825312614441,0.2558683454990387,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147831678390503,0.4950296878814697,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657004475593568,0.4620410799980163,0.3234291076660156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780458569526672,0.3540619313716888,0.3368968069553375,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615402936935425,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,299.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435064435005188,0.2896699607372284,0.2896699607372284,1.0,1.0,-2.9395089149475098,0.5647869110107422,2.374722003936768,-0.1007139012217521,0.8972238898277283,0.8972238898277283,0.0,121.71383666992188,144.0,48341.87109375,0.0,2058.229736328125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.6486215591430655,3.648645401000977,8.882821020961273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.828125,0.0,1532.797607421875,1895.4371337890625,0.0,3311.716064453125,0.9050663113594056,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159486174583435,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326964378356,0.4651211500167846,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548277020454407,0.3375602066516876,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981245994568,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,299.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623399734497,0.5781682729721069,2.3904550075531006,-0.0940590128302574,0.8996196389198303,0.8996196389198303,0.0,127.8905029296875,162.0,47383.87890625,0.0,2139.0859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806446194648743,1.0,0.0,0.0,3.648137331008911,3.648161172866821,8.880463155946927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81005859375,0.0,1530.984130859375,1895.4371337890625,0.0,3222.62158203125,0.9048703908920288,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076691031455994,0.2827595770359039,0.2561947703361511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159486174583435,0.5137952566146851,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553326964378356,0.4651211500167846,0.3254280984401703,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548277020454407,0.3375602066516876,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529304623603821,0.2289981245994568,1.039509892463684,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,299.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515104532241821,0.2917044162750244,0.2917044162750244,1.0,1.0,-2.968623399734497,0.5781682729721069,2.3904550075531006,-0.0940590128302574,0.8996196389198303,0.8996196389198303,0.0,127.8905029296875,162.0,47383.87890625,0.0,2139.0859375,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806446194648743,1.0,0.0,0.0,3.648137331008911,3.648161172866821,8.880463155946927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.81005859375,0.0,1530.984130859375,1895.4371337890625,0.0,3222.62158203125,0.9048703908920288,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062711715698,0.2575913369655609,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142049431800842,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405570030212402,0.469382494688034,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565341830253601,0.3392642438411712,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,299.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.01541805267334,0.5943278670310974,2.4210903644561768,-0.0884928703308105,0.905425190925598,0.905425190925598,0.0,137.32044982910156,165.0,46643.49609375,0.0,2269.61865234375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.657724380493164,3.657748460769653,8.927199814934283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90478515625,0.0,1539.6708984375,1895.4371337890625,0.0,3131.6572265625,0.9068396091461182,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951377630233765,0.2842062711715698,0.2575913369655609,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142049431800842,0.5407649278640747,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405570030212402,0.469382494688034,0.3284302651882171,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565341830253601,0.3392642438411712,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421046495437622,0.2301412522792816,1.045379400253296,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,299.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619925498962,0.2929409444332123,0.2929409444332123,1.0,1.0,-3.01541805267334,0.5943278670310974,2.4210903644561768,-0.0884928703308105,0.905425190925598,0.905425190925598,0.0,137.32044982910156,165.0,46643.49609375,0.0,2269.61865234375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.657724380493164,3.657748460769653,8.927199814934283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90478515625,0.0,1539.6708984375,1895.4371337890625,0.0,3131.6572265625,0.9068396091461182,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085494160652161,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116623401642,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627339839935,0.3407174348831177,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207584381103,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,299.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.053904294967652,0.6082339882850647,2.4456703662872314,-0.0828407779335975,0.906494438648224,0.906494438648224,0.0,145.34722900390625,168.0,48422.06640625,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352039337158,1.0,0.0,0.0,3.6668269634246826,3.666851043701172,8.971686611403129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2109375,0.0,1550.269287109375,1895.4371337890625,0.0,3273.1103515625,0.90888512134552,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853866815567017,0.2846252918243408,0.2585812509059906,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085494160652161,0.5627269148826599,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290444254875184,0.4724116623401642,0.3310550451278686,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627339839935,0.3407174348831177,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207584381103,1.0503448247909546,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,299.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731922388076782,0.2941774725914001,0.2941774725914001,1.0,1.0,-3.053904294967652,0.6082339882850647,2.4456703662872314,-0.0828407779335975,0.906494438648224,0.906494438648224,0.0,145.34722900390625,168.0,48422.06640625,0.0,2381.19482421875,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860352039337158,1.0,0.0,0.0,3.6668269634246826,3.666851043701172,8.971686611403129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2109375,0.0,1550.269287109375,1895.4371337890625,0.0,3273.1103515625,0.90888512134552,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.78058260679245,0.2843596637248993,0.2586072981357574,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046072244644165,0.572604775428772,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235106706619264,0.4733920395374298,0.3319563567638397,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402594327926636,0.3574899733066559,0.3410113751888275,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301578521728516,0.2306381911039352,1.0511585474014282,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,299.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771832466125488,0.2947957515716553,0.2947957515716553,1.0,1.0,-3.068233728408813,0.6138765215873718,2.454357147216797,-0.0802437514066696,0.9055247902870178,0.9055247902870178,0.0,149.04318237304688,168.0,49768.1015625,0.0,2427.10546875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965664505958557,1.0,0.0,0.0,3.669440269470215,3.669464349746704,8.984479791251943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.482421875,0.0,1553.824951171875,1895.4371337890625,0.0,3371.557861328125,0.90948885679245,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725383043289185,0.2838128507137298,0.2584134042263031,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919134378433228,0.6006516814231873,0.5711608529090881,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.913731813430786,0.4740631282329559,0.3326531946659088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325219750404358,0.3572302162647247,0.3410868942737579,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234567403793335,0.2302795797586441,1.0510993003845217,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,299.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040693283081,0.2951491773128509,0.2951491773128509,1.0,1.0,-3.0671513080596924,0.6146076917648315,2.452543497085572,-0.0788393914699554,0.9049190878868104,0.9049190878868104,0.0,154.40838623046875,171.0,49916.53515625,0.0,2453.127197265625,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391604423524,1.0,0.0,0.0,3.669943809509277,3.6699681282043457,8.986945658762124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.36767578125,0.0,1554.9788818359375,1895.4371337890625,0.0,3425.37890625,0.9096803069114684,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477972984314,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975740909576416,0.5946877598762512,0.5654348731040955,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066383361816,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419379234314,0.3561827838420868,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456363677979,0.2290802001953125,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,299.13946533203125,297.2009582519531,284.73028564453125,1.0,0.583699643611908,0.2958560287952423,0.2958560287952423,1.0,1.0,-3.056238889694214,0.6136067509651184,2.44263219833374,-0.0772809758782386,0.9003459215164185,0.9003459215164185,0.0,163.28118896484375,174.0,51029.21875,0.0,2478.945068359375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.664160013198853,3.664184331893921,8.958641615208762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.70947265625,0.0,1550.3065185546875,1895.4371337890625,0.0,3541.421142578125,0.908544659614563,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759477972984314,0.2822352647781372,0.2574923038482666,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.975740909576416,0.5946877598762512,0.5654348731040955,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066383361816,0.4748524129390716,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419379234314,0.3561827838420868,0.3406337797641754,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456363677979,0.2290802001953125,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,299.13946533203125,297.2009582519531,284.73028564453125,1.0,0.583699643611908,0.2958560287952423,0.2958560287952423,1.0,1.0,-3.056238889694214,0.6136067509651184,2.44263219833374,-0.0772809758782386,0.9003459215164185,0.9003459215164185,0.0,163.28118896484375,174.0,51029.21875,0.0,2478.945068359375,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.664160013198853,3.664184331893921,8.958641615208762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.70947265625,0.0,1550.3065185546875,1895.4371337890625,0.0,3541.421142578125,0.908544659614563,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625020623207092,0.5896638035774231,0.5608820915222168,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.3546780347824096,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.227512240409851,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,299.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.042051076889038,0.6116954684257507,2.4303555488586426,-0.0759229138493537,0.8930260539054871,0.8930260539054871,0.0,169.86529541015625,177.0,52014.51171875,0.0,2486.51904296875,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242360591888428,1.0,0.0,0.0,3.64777946472168,3.647803544998169,8.878720905158843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.126953125,0.0,1534.1593017578125,1895.4371337890625,0.0,3628.198974609375,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498898506164551,0.280290275812149,0.2560890316963196,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625020623207092,0.5896638035774231,0.5608820915222168,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353939056396,0.4752081632614136,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641867637634,0.3546780347824096,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780776023865,0.227512240409851,1.0428391695022583,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,299.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965628802776336,0.2965628802776336,1.0,1.0,-3.042051076889038,0.6116954684257507,2.4303555488586426,-0.0759229138493537,0.8930260539054871,0.8930260539054871,0.0,169.86529541015625,177.0,52014.51171875,0.0,2486.51904296875,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242360591888428,1.0,0.0,0.0,3.64777946472168,3.647803544998169,8.878720905158843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.126953125,0.0,1534.1593017578125,1895.4371337890625,0.0,3628.198974609375,0.9050755500793456,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202301979065,0.2552512288093567,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536439776420592,0.5867956876754761,0.557731032371521,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775988578796,0.3542074263095855,0.3389596939086914,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,299.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869475603103638,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327296257019043,0.613224446773529,2.4195051193237305,-0.0724093690514564,0.8909022212028503,0.8909022212028503,0.0,174.09083557128906,180.0,50513.45703125,0.0,2490.911865234375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083088874816,1.0,0.0,0.0,3.632437467575073,3.632461309432984,8.804193498690438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2119140625,0.0,1516.6156005859375,1895.4371337890625,0.0,3519.8671875,0.9016307592391968,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796202301979065,0.2552512288093567,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536439776420592,0.5867956876754761,0.557731032371521,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840867877006531,0.4771494567394256,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042775988578796,0.3542074263095855,0.3389596939086914,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789727210999,0.2266717404127121,1.038630485534668,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,299.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869475603103638,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327296257019043,0.613224446773529,2.4195051193237305,-0.0724093690514564,0.8909022212028503,0.8909022212028503,0.0,174.09083557128906,180.0,50513.45703125,0.0,2490.911865234375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083088874816,1.0,0.0,0.0,3.632437467575073,3.632461309432984,8.804193498690438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.2119140625,0.0,1516.6156005859375,1895.4371337890625,0.0,3519.8671875,0.9016307592391968,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949524462223053,0.5857442021369934,0.5564930438995361,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020805716514587,0.3549611568450928,0.339509904384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,299.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486172676086,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035223484039306,0.6180747747421265,2.4171488285064697,-0.068153366446495,0.8916285037994385,0.8916285037994385,0.0,176.40603637695312,183.0,49143.98046875,0.0,2507.557861328125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997504711151123,1.0,0.0,0.0,3.624433040618897,3.624456882476807,8.765434245106007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1259765625,0.0,1506.359375,1895.4371337890625,0.0,3401.25830078125,0.8997175693511963,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423276305198669,0.2801954448223114,0.2556238770484924,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.949524462223053,0.5857442021369934,0.5564930438995361,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831854462623596,0.4805674254894256,0.3374361395835876,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020805716514587,0.3549611568450928,0.339509904384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938426494598389,0.2268460392951965,1.0388000011444092,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,299.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486172676086,0.2995350062847137,0.2995350062847137,1.0,1.0,-3.035223484039306,0.6180747747421265,2.4171488285064697,-0.068153366446495,0.8916285037994385,0.8916285037994385,0.0,176.40603637695312,183.0,49143.98046875,0.0,2507.557861328125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997504711151123,1.0,0.0,0.0,3.624433040618897,3.624456882476807,8.765434245106007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1259765625,0.0,1506.359375,1895.4371337890625,0.0,3401.25830078125,0.8997175693511963,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807253003120422,0.2560371160507202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481328129768372,0.5855550169944763,0.5562183260917664,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833136558532715,0.4825528264045715,0.3387512862682342,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015633821487427,0.3556000590324402,0.3400473594665527,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932846307754517,0.2271821498870849,1.040052056312561,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,299.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897189378738403,0.3002780377864837,0.3002780377864837,1.0,1.0,-3.039119005203247,0.6212376356124878,2.417881488800049,-0.0658514350652694,0.893537163734436,0.893537163734436,0.0,177.37149047851562,183.0,48014.3125,0.0,2519.887939453125,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919955492019653,1.0,0.0,0.0,3.6236472129821777,3.623671054840088,8.761633694120974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.32275390625,0.0,1504.5086669921875,1895.4371337890625,0.0,3328.86474609375,0.899486243724823,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367862701416,0.2814057171344757,0.2566374242305755,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472079277038574,0.5855630040168762,0.5562080144882202,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838511109352112,0.4847082793712616,0.3402394950389862,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014377355575562,0.3563962280750274,0.3407774269580841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931279897689819,0.2276680916547775,1.042100429534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,299.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590965986251831,0.3008888959884643,0.3008888959884643,1.0,1.0,-3.044954776763916,0.62459796667099,2.420356750488281,-0.0637825056910514,0.8950299024581909,0.8950299024581909,0.0,178.216796875,186.0,47907.46875,0.0,2535.29833984375,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888115882873535,1.0,0.0,0.0,3.625664472579956,3.625688314437866,8.771392572270997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.365234375,0.0,1505.8690185546875,1895.4371337890625,0.0,3299.091552734375,0.8998233079910278,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829698622226715,0.2580150961875915,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454412460327148,0.5858755707740784,0.5564453601837158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.4892854988574981,0.3433778882026672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582336008548736,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993448019027,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,299.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544273376465,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.059112787246704,0.6319825649261475,2.4271302223205566,-0.0595070756971836,0.901068925857544,0.901068925857544,0.0,180.0691375732422,189.0,46770.3203125,0.0,2571.871826171875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298006057739,1.0,0.0,0.0,3.636967182159424,3.636991024017334,8.826165753816895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.312255859375,1895.4371337890625,0.0,3210.299560546875,0.9021632075309752,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418230175971985,0.2829698622226715,0.2580150961875915,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454412460327148,0.5858755707740784,0.5564453601837158,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899768829346,0.4892854988574981,0.3433778882026672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013123273849487,0.3582336008548736,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930519938468933,0.2288993448019027,1.0474339723587036,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,299.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544273376465,0.3021106123924255,0.3021106123924255,1.0,1.0,-3.059112787246704,0.6319825649261475,2.4271302223205566,-0.0595070756971836,0.901068925857544,0.901068925857544,0.0,180.0691375732422,189.0,46770.3203125,0.0,2571.871826171875,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298006057739,1.0,0.0,0.0,3.636967182159424,3.636991024017334,8.826165753816895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.312255859375,1895.4371337890625,0.0,3210.299560546875,0.9021632075309752,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492887973785,0.2587840259075165,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941193163394928,0.5845550894737244,0.5558686256408691,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561343193054,0.4923284351825714,0.3459414541721344,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590211272239685,0.3436930775642395,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294811308383941,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,299.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.069096088409424,0.638218879699707,2.430877208709717,-0.0552355125546455,0.901926040649414,0.901926040649414,0.0,183.1002349853516,192.0,48175.046875,0.0,2606.85302734375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.6467843055725098,3.646808385848999,8.873877845871903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.7852783203125,1895.4371337890625,0.0,3337.700439453125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969696998596,0.2832492887973785,0.2587840259075165,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.941193163394928,0.5845550894737244,0.5558686256408691,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839561343193054,0.4923284351825714,0.3459414541721344,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993106842041016,0.3590211272239685,0.3436930775642395,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294811308383941,1.051748514175415,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,299.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033323287963867,0.3033323287963867,1.0,1.0,-3.069096088409424,0.638218879699707,2.430877208709717,-0.0552355125546455,0.901926040649414,0.901926040649414,0.0,183.1002349853516,192.0,48175.046875,0.0,2606.85302734375,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.6467843055725098,3.646808385848999,8.873877845871903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.7852783203125,1895.4371337890625,0.0,3337.700439453125,0.9043832421302797,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332849383354188,0.5815888047218323,0.5535783767700195,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939329624176025,0.347379595041275,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,299.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042868375778198,0.3042868375778198,1.0,1.0,-3.06750750541687,0.6404937505722046,2.427013635635376,-0.0523857772350311,0.8998836278915405,0.8998836278915405,0.0,187.4575042724609,195.0,49458.1640625,0.0,2626.56640625,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.6493191719055176,3.649343013763428,8.886217983672395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09423828125,0.0,1532.046142578125,1895.4371337890625,0.0,3470.887939453125,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
