time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499697685242,0.28219735622406,0.2582510709762573,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332849383354188,0.5815888047218323,0.5535783767700195,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798561692237854,0.4939329624176025,0.347379595041275,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944337129592896,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870366334915161,0.2290916293859481,1.0518202781677246,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,299.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793108940125,0.3042868375778198,0.3042868375778198,1.0,1.0,-3.06750750541687,0.6404937505722046,2.427013635635376,-0.0523857772350311,0.8998836278915405,0.8998836278915405,0.0,187.4575042724609,195.0,49458.1640625,0.0,2626.56640625,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.6493191719055176,3.649343013763428,8.886217983672395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09423828125,0.0,1532.046142578125,1895.4371337890625,0.0,3470.887939453125,0.9050737619400024,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805156111717224,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924314558506012,0.5778116583824158,0.5503954887390137,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573465347290039,0.3428896069526672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,299.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587046146392822,0.640713632106781,2.4179909229278564,-0.0500342100858688,0.8950831294059753,0.8950831294059753,0.0,192.01060485839844,198.0,50583.265625,0.0,2633.317626953125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534732818604,3.6425585746765137,8.853208441905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.3983154296875,1895.4371337890625,0.0,3578.0244140625,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300844192504883,0.2805156111717224,0.2570412755012512,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924314558506012,0.5778116583824158,0.5503954887390137,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749395608901978,0.4948465526103973,0.3482568860054016,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.78863924741745,0.3573465347290039,0.3428896069526672,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946864128113,0.2280694544315338,1.0487949848175049,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,299.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005442142486572,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.0587046146392822,0.640713632106781,2.4179909229278564,-0.0500342100858688,0.8950831294059753,0.8950831294059753,0.0,192.01060485839844,198.0,50583.265625,0.0,2633.317626953125,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534732818604,3.6425585746765137,8.853208441905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.3983154296875,1895.4371337890625,0.0,3578.0244140625,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253866195679,0.28003591299057,0.2564634680747986,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203401803970336,0.5763827562332153,0.5488295555114746,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076981544495,0.4957731962203979,0.348732590675354,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860666513442993,0.3569910526275635,0.3424495458602905,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.679261326789856,0.2276797741651535,1.046894073486328,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,299.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828614234924,0.3057185709476471,0.3057185709476471,1.0,1.0,-3.0538792610168457,0.6407037377357483,2.413175582885742,-0.0489875301718711,0.8954020738601685,0.8954020738601685,0.0,193.99688720703125,198.0,49380.875,0.0,2634.348876953125,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122470021247864,1.0,0.0,0.0,3.639012336730957,3.639036178588867,8.836094025355123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43408203125,0.0,1522.2266845703125,1895.4371337890625,0.0,3517.4453125,0.9029707908630372,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726423442363739,0.2800047695636749,0.2563277781009674,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917855739593506,0.5755398869514465,0.5478769540786743,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721270561218262,0.4972444176673889,0.3496459722518921,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846052646636963,0.3570373058319092,0.342393010854721,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778224110603333,0.2275779098272323,1.046153903007507,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,299.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351150512695,0.3063335120677948,0.3063335120677948,1.0,1.0,-3.0527045726776123,0.6420859098434448,2.410618782043457,-0.0473806262016296,0.8954023122787476,0.8954023122787476,0.0,195.3601989746093,201.0,49176.7890625,0.0,2639.17529296875,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081301689147948,1.0,0.0,0.0,3.637448310852051,3.63747239112854,8.828500881463697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.99169921875,0.0,1520.1025390625,1895.4371337890625,0.0,3479.2431640625,0.9025588035583496,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797623634338,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149848222732544,0.5748388767242432,0.5469929575920105,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010587573051453,0.3521459698677063,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,299.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.307563453912735,0.307563453912735,1.0,1.0,-3.057425022125244,0.6468996405601501,2.410525321960449,-0.0436377301812171,0.8985050320625305,0.8985050320625305,0.0,197.33181762695312,204.0,47878.765625,0.0,2658.57421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480954170227,1.0,0.0,0.0,3.6397626399993896,3.6397864818573,8.83973825693829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.20751953125,1895.4371337890625,0.0,3364.852783203125,0.902949869632721,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253460884094238,0.2806797623634338,0.2567839324474334,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149848222732544,0.5748388767242432,0.5469929575920105,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.872288167476654,0.5010587573051453,0.3521459698677063,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.78333580493927,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279817909002304,1.0473846197128296,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,299.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.307563453912735,0.307563453912735,1.0,1.0,-3.057425022125244,0.6468996405601501,2.410525321960449,-0.0436377301812171,0.8985050320625305,0.8985050320625305,0.0,197.33181762695312,204.0,47878.765625,0.0,2658.57421875,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958480954170227,1.0,0.0,0.0,3.6397626399993896,3.6397864818573,8.83973825693829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.20751953125,1895.4371337890625,0.0,3364.852783203125,0.902949869632721,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.91338849067688,0.5749107003211975,0.5469552874565125,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659231901168,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,299.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.068782091140747,0.6536098718643188,2.4151723384857178,-0.0394344143569469,0.9042224287986756,0.9042224287986756,0.0,199.0345458984375,207.0,46697.98828125,0.0,2689.57373046875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509199142456055,3.650943994522095,8.89401633230591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8128662109375,1895.4371337890625,0.0,3265.037109375,0.9052850008010864,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615690231323,0.2819517254829407,0.2578553259372711,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.91338849067688,0.5749107003211975,0.5469552874565125,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878897666931,0.5055508613586426,0.3551930785179138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831448316574097,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763651371002197,0.2289659231901168,1.0514403581619265,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,299.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087933659553528,0.3087933659553528,1.0,1.0,-3.068782091140747,0.6536098718643188,2.4151723384857178,-0.0394344143569469,0.9042224287986756,0.9042224287986756,0.0,199.0345458984375,207.0,46697.98828125,0.0,2689.57373046875,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509199142456055,3.650943994522095,8.89401633230591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8128662109375,1895.4371337890625,0.0,3265.037109375,0.9052850008010864,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245954275131226,0.2821758091449737,0.2584421336650848,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114335179328918,0.5741035342216492,0.5466983318328857,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735554218292236,0.5078333616256714,0.3571402132511139,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.78239506483078,0.3598893284797668,0.3451788127422333,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.229370579123497,1.0544010400772097,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,299.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855229377747,0.3094699680805206,0.3094699680805206,1.0,1.0,-3.0760977268218994,0.6576327085494995,2.418465137481689,-0.036863625049591,0.9044004678726196,0.9044004678726196,0.0,200.7890625,207.0,48006.265625,0.0,2713.09130859375,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956197500228882,1.0,0.0,0.0,3.657846212387085,3.657870292663574,8.927794397095568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.21484375,0.0,1540.07568359375,1895.4371337890625,0.0,3362.720703125,0.9068423509597778,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237579822540283,0.2820421755313873,0.2584326267242431,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099074006080629,0.5734850168228149,0.5462472438812256,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729447722434998,0.5085440278053284,0.357717365026474,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815086841583252,0.3599059283733368,0.3453057408332824,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750293374061584,0.2293930649757385,1.0549533367156982,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,298.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997653961182,0.3097558319568634,0.3097558319568634,1.0,1.0,-3.0770578384399414,0.6587172746658325,2.41834044456482,-0.0359257236123085,0.9047297835350036,0.9047297835350036,0.0,201.86138916015625,210.0,48077.14453125,0.0,2720.60009765625,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056379318237,1.0,0.0,0.0,3.659988164901733,3.660012245178223,8.938253017731768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.37890625,0.0,1542.6458740234375,1895.4371337890625,0.0,3386.852294921875,0.9073507189750672,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808532118797302,0.2577597498893738,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036198258399964,0.570483386516571,0.5439047813415527,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091861724854,0.3591210842132568,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592338562011719,0.3450884819030761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998514413833,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,298.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074306964874268,0.6606627106666565,2.413644313812256,-0.0331617854535579,0.9023293852806092,0.9023293852806092,0.0,206.03240966796875,213.0,49337.39453125,0.0,2737.03759765625,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.661496639251709,3.6615207195281982,8.945622198552883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4599609375,0.0,1545.839111328125,1895.4371337890625,0.0,3517.96044921875,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197762131690979,0.2808532118797302,0.2577597498893738,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036198258399964,0.570483386516571,0.5439047813415527,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696940541267395,0.5101091861724854,0.3591210842132568,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773575782775879,0.3592338562011719,0.3450884819030761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634729385376,0.2288998514413833,1.05448579788208,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,298.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107182681560516,0.3107182681560516,1.0,1.0,-3.074306964874268,0.6606627106666565,2.413644313812256,-0.0331617854535579,0.9023293852806092,0.9023293852806092,0.0,206.03240966796875,213.0,49337.39453125,0.0,2737.03759765625,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.661496639251709,3.6615207195281982,8.945622198552883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4599609375,0.0,1545.839111328125,1895.4371337890625,0.0,3517.96044921875,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596786499023,0.280036985874176,0.2571975290775299,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900309681892395,0.5686813592910767,0.5424296259880066,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955865859985,0.5106315016746521,0.3596338033676147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749758362770081,0.358630508184433,0.3447110652923584,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284226417541504,1.0531675815582275,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,298.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980080604553,0.3111994862556457,0.3111994862556457,1.0,1.0,-3.0704386234283447,0.6609213948249817,2.4095170497894287,-0.0319636166095733,0.8995364308357239,0.8995364308357239,0.0,208.1956329345703,213.0,50409.75,0.0,2740.732666015625,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832149505616,1.0,0.0,0.0,3.6589603424072266,3.658984422683716,8.93323317541217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41650390625,0.0,1544.0225830078125,1895.4371337890625,0.0,3592.694580078125,0.9073060750961304,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502899169922,0.2791222333908081,0.2564776539802551,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965901136398315,0.5667377710342407,0.5407184362411499,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110331177711487,0.3599834442138672,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722218036651611,0.3578923344612121,0.3441448509693146,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278221994638443,1.0511289834976196,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,298.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116487979888916,0.4489595890045166,0.4489595890045166,0.800000011920929,1.0,-3.0648117065429688,1.0312153100967407,2.0335965156555176,0.3393207788467407,0.8975416421890259,0.8975416421890259,0.0,210.65475463867188,216.0,51374.3671875,0.0,2740.49609375,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241091012954712,1.0,0.0,0.0,3.653709173202514,3.653733253479004,8.907611572794849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94482421875,0.0,1538.970703125,1895.4371337890625,0.0,3627.0302734375,0.9062494039535522,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790462076663971,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926845192909241,0.5651364922523499,0.5386031270027161,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438841819763,0.3616881072521209,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672081947327,0.3579184412956238,0.3437821567058563,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,298.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060852289199829,1.9226702451705933,1.1381821632385254,1.2301220893859863,0.9002124667167664,0.9002124667167664,0.0,213.36456298828125,219.0,52749.50390625,0.0,2747.13330078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.651741743087769,3.651765584945679,8.898019814296276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.2244873046875,1895.4371337890625,0.0,3599.608642578125,0.9057087302207948,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790462076663971,0.2559818625450134,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926845192909241,0.5651364922523499,0.5386031270027161,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360733985901,0.5141438841819763,0.3616881072521209,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696672081947327,0.3579184412956238,0.3437821567058563,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269197463989,1.0491199493408203,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,298.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060852289199829,1.9226702451705933,1.1381821632385254,1.2301220893859863,0.9002124667167664,0.9002124667167664,0.0,213.36456298828125,219.0,52749.50390625,0.0,2747.13330078125,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.651741743087769,3.651765584945679,8.898019814296276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.2244873046875,1895.4371337890625,0.0,3599.608642578125,0.9057087302207948,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625532150268,0.2571351826190948,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934419751167297,0.5658804178237915,0.5387865304946899,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453597068787,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852788925171,0.3597194850444793,0.3450665771961212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293093442917,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,297.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.07253360748291,3.072497606277466,3.60237063432578e-05,2.3734264373779297,0.9083516597747804,0.9083516597747804,0.0,213.91134643554688,222.0,55256.328125,0.0,2779.195556640625,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927483856678009,1.0,0.0,0.0,3.66387677192688,3.663900852203369,8.957256341091124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7001953125,0.0,1545.9150390625,1895.4371337890625,0.0,3658.056640625,0.9081827998161316,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137881517410278,0.2807625532150268,0.2571351826190948,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934419751167297,0.5658804178237915,0.5387865304946899,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675896525382996,0.5194453597068787,0.3650095760822296,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711852788925171,0.3597194850444793,0.3450665771961212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293093442917,1.052884578704834,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,297.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.07253360748291,3.072497606277466,3.60237063432578e-05,2.3734264373779297,0.9083516597747804,0.9083516597747804,0.0,213.91134643554688,222.0,55256.328125,0.0,2779.195556640625,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927483856678009,1.0,0.0,0.0,3.66387677192688,3.663900852203369,8.957256341091124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7001953125,0.0,1545.9150390625,1895.4371337890625,0.0,3658.056640625,0.9081827998161316,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140815258026123,0.2814683616161346,0.2581636011600494,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.892827033996582,0.5657471418380737,0.5391849875450134,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.5223888158798218,0.3674593269824981,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.771394670009613,0.360663503408432,0.346293956041336,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295742630958557,1.0572381019592283,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,297.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588633537292,1.0,1.0,0.0,1.0,-3.0839130878448486,3.0839054584503174,7.647738129890058e-06,2.382443904876709,0.9096425771713256,0.9096425771713256,0.0,215.22056579589844,222.0,56581.29296875,0.0,2808.766845703125,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495664834976196,1.0,0.0,0.0,3.673970222473145,3.673994541168213,9.006676577882899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34375,0.0,1557.38916015625,1895.4371337890625,0.0,3859.055908203125,0.9103870391845704,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.713511049747467,0.281449407339096,0.2582886517047882,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.891796350479126,0.5652996301651001,0.5389378666877747,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564828872681,0.5232497453689575,0.3681753575801849,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708308100700378,0.3607895076274872,0.3465485274791717,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297038435935974,1.0583244562149048,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,297.857666015625,297.23651123046875,285.1911315917969,1.0,0.618183434009552,1.0,1.0,0.0,1.0,-3.0862436294555664,3.086236000061035,7.65940967539791e-06,2.3843276500701904,0.9103429913520812,0.9103429913520812,0.0,216.20802307128903,225.0,56636.96875,0.0,2818.63525390625,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955123782157898,1.0,0.0,0.0,3.6773641109466553,3.677388191223145,9.023323741530476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9833984375,0.0,1561.3455810546875,1895.4371337890625,0.0,3909.001708984375,0.911170482635498,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.886567234992981,0.5626021027565002,0.5369722247123718,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505805015564,0.3698086440563202,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,297.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.08622670173645,7.659892617084552e-06,2.38454270362854,0.9090707898139954,0.9090707898139954,0.0,220.4110717773437,228.0,57852.11328125,0.0,2840.736083984375,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744128227234,1.0,0.0,0.0,3.683332681655884,3.683357000350952,9.052639029505372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.931640625,0.0,1569.50732421875,1895.4371337890625,0.0,4063.8486328125,0.9126243591308594,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448872566223,0.2804142832756042,0.2578300833702087,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.886567234992981,0.5626021027565002,0.5369722247123718,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250505805015564,0.3698086440563202,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673546671867371,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294381260871887,1.0590863227844238,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,297.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.086234331130981,3.08622670173645,7.659892617084552e-06,2.38454270362854,0.9090707898139954,0.9090707898139954,0.0,220.4110717773437,228.0,57852.11328125,0.0,2840.736083984375,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725744128227234,1.0,0.0,0.0,3.683332681655884,3.683357000350952,9.052639029505372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.931640625,0.0,1569.50732421875,1895.4371337890625,0.0,4063.8486328125,0.9126243591308594,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567675590515,0.2795859277248382,0.2572819888591766,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835016489028931,0.5608654618263245,0.535582423210144,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256132483482361,0.3703665435314178,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651742100715637,0.3596994876861572,0.3462173044681549,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290182560682296,1.0581154823303225,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,297.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213150024414062,1.0,1.0,0.0,1.0,-3.083000898361206,3.082993268966675,7.644015568075702e-06,2.382113456726074,0.906779408454895,0.906779408454895,0.0,222.6727600097656,228.0,58909.12890625,0.0,2846.1181640625,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980375587940216,1.0,0.0,0.0,3.683112621307373,3.6831369400024414,9.05155729924445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0927734375,0.0,1570.25732421875,1895.4371337890625,0.0,4131.98779296875,0.9126287698745728,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047591209411621,0.2786132395267486,0.2565360069274902,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801695704460144,0.558922529220581,0.5339108109474182,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.525993287563324,0.3707279562950134,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627350687980652,0.3589226007461548,0.3456436693668365,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471298217773,0.228432297706604,1.0562471151351929,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,297.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219382286071777,1.0,1.0,0.0,1.0,-3.0775961875915527,3.077588558197021,7.617376923008123e-06,2.377995252609253,0.9048857688903807,0.9048857688903807,0.0,225.0167999267578,231.0,58915.51171875,0.0,2847.544921875,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983462393283844,1.0,0.0,0.0,3.680066823959351,3.680091142654419,9.036592700795154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.98828125,0.0,1567.7041015625,1895.4371337890625,0.0,4158.74658203125,0.9120572805404664,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719724655151,0.2548719942569732,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736732602119446,0.5547391772270203,0.5302902460098267,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696413516998,0.3441968262195587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,297.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.0639841556549072,3.063976526260376,7.5503171501623e-06,2.3675503730773926,0.8978572487831116,0.8978572487831116,0.0,229.4222412109375,234.0,59853.98046875,0.0,2843.25537109375,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118647575378,1.0,0.0,0.0,3.666004657745361,3.6660289764404297,8.96766380265035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74072265625,0.0,1554.062744140625,1895.4371337890625,0.0,4227.103515625,0.909106433391571,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994088292121887,0.2764719724655151,0.2548719942569732,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736732602119446,0.5547391772270203,0.5302902460098267,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264831781387329,0.3712810575962066,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579189538955688,0.3570696413516998,0.3441968262195587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188623428345,0.2269742935895919,1.0510995388031006,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,297.662109375,297.1908874511719,284.5506591796875,1.0,0.6227063536643982,1.0,1.0,0.0,1.0,-3.0639841556549072,3.063976526260376,7.5503171501623e-06,2.3675503730773926,0.8978572487831116,0.8978572487831116,0.0,229.4222412109375,234.0,59853.98046875,0.0,2843.25537109375,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118647575378,1.0,0.0,0.0,3.666004657745361,3.6660289764404297,8.96766380265035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.74072265625,0.0,1554.062744140625,1895.4371337890625,0.0,4227.103515625,0.909106433391571,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754771232605,0.5521622896194458,0.5274713635444641,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286807417869568,0.3724915981292724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562507033348083,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.226174995303154,1.046940565109253,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,297.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.054547071456909,3.054539680480957,7.503545475628925e-06,2.36011815071106,0.8959112167358398,0.8959112167358398,0.0,232.52984619140625,237.0,58271.34375,0.0,2840.56884765625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524951457977295,3.6525192260742174,8.901693036023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87158203125,0.0,1538.510498046875,1895.4371337890625,0.0,4138.39404296875,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075761795044,0.275585412979126,0.2538079917430877,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690754771232605,0.5521622896194458,0.5274713635444641,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286807417869568,0.3724915981292724,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546454668045044,0.3562507033348083,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952213287354,0.226174995303154,1.046940565109253,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,297.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233267188072205,1.0,1.0,0.0,1.0,-3.054547071456909,3.054539680480957,7.503545475628925e-06,2.36011815071106,0.8959112167358398,0.8959112167358398,0.0,232.52984619140625,237.0,58271.34375,0.0,2840.56884765625,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524951457977295,3.6525192260742174,8.901693036023062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87158203125,0.0,1538.510498046875,1895.4371337890625,0.0,4138.39404296875,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758925259113312,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669829368591309,0.5511656403541565,0.5263059139251709,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821902275085,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566410839557647,0.343383252620697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,297.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056504011154175,3.0564966201782227,7.51300240153796e-06,2.361562490463257,0.896649956703186,0.896649956703186,0.0,234.31906127929688,240.0,56807.44140625,0.0,2853.827392578125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970129668712616,1.0,0.0,0.0,3.6455624103546143,3.645586490631104,8.867932592693251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37109375,0.0,1529.4967041015625,1895.4371337890625,0.0,4042.350830078125,0.904418170452118,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946961879730225,0.2758925259113312,0.2539345920085907,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669829368591309,0.5511656403541565,0.5263059139251709,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323821902275085,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535633444786072,0.3566410839557647,0.343383252620697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263355106115341,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,297.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245998740196228,1.0,1.0,0.0,1.0,-3.056504011154175,3.0564966201782227,7.51300240153796e-06,2.361562490463257,0.896649956703186,0.896649956703186,0.0,234.31906127929688,240.0,56807.44140625,0.0,2853.827392578125,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970129668712616,1.0,0.0,0.0,3.6455624103546143,3.645586490631104,8.867932592693251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37109375,0.0,1529.4967041015625,1895.4371337890625,0.0,4042.350830078125,0.904418170452118,1.0,0.0,3.0,1.0,0.0
