time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703995704651,0.5509382486343384,0.5259905457496643,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894104480743,0.3442860543727875,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,297.4898376464844,297.2142639160156,285.07891845703125,1.0,0.626582145690918,1.0,1.0,0.0,1.0,-3.0653228759765625,3.0653152465820312,7.556409855169477e-06,2.3683724403381348,0.8998886346817017,0.8998886346817017,0.0,235.9222717285156,243.0,55462.46875,0.0,2879.960205078125,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372507572174,1.0,0.0,0.0,3.646990776062012,3.647014856338501,8.87488340595155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60791015625,0.0,1529.40234375,1895.4371337890625,0.0,3955.90576171875,0.9045863151550292,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945041418075562,0.2767596840858459,0.2546513974666595,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703995704651,0.5509382486343384,0.5259905457496643,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367764234542847,0.3778771758079529,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.753326952457428,0.3576894104480743,0.3442860543727875,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007001399994,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,297.4898376464844,297.2142639160156,285.07891845703125,1.0,0.626582145690918,1.0,1.0,0.0,1.0,-3.0653228759765625,3.0653152465820312,7.556409855169477e-06,2.3683724403381348,0.8998886346817017,0.8998886346817017,0.0,235.9222717285156,243.0,55462.46875,0.0,2879.960205078125,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960372507572174,1.0,0.0,0.0,3.646990776062012,3.647014856338501,8.87488340595155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60791015625,0.0,1529.40234375,1895.4371337890625,0.0,3955.90576171875,0.9045863151550292,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944684386253357,0.2773112654685974,0.2551104724407196,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652001619338989,0.5509777665138245,0.5259733200073242,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.539115309715271,0.3794526159763336,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532676458358765,0.3583508133888244,0.3448724746704101,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.649618923664093,0.22762231528759,1.0522761344909668,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,297.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277919411659241,1.0,1.0,0.0,1.0,-3.0711007118225098,3.0710930824279785,7.584956165374024e-06,2.3728506565093994,0.9029755592346193,0.9029755592346193,0.0,236.8357391357422,243.0,54316.22265625,0.0,2896.433837890625,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539156556129456,1.0,0.0,0.0,3.6509642601013184,3.650988101959229,8.894231768863392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37548828125,0.0,1532.81298828125,1895.4371337890625,0.0,3898.16796875,0.905415952205658,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946229934692383,0.2779624760150909,0.2557059228420257,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647994995117188,0.5511416792869568,0.5261385440826416,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.5415742993354797,0.3811694383621216,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533637285232544,0.3591162264347076,0.3455977439880371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152017593384,0.228241741657257,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,297.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548609733582,1.0,1.0,0.0,1.0,-3.07826566696167,3.0782580375671387,7.620418728038203e-06,2.378398895263672,0.9055761098861694,0.9055761098861694,0.0,237.7252197265625,246.0,54202.375,0.0,2915.658447265625,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514666795730592,1.0,0.0,0.0,3.657570838928223,3.657594919204712,8.926450618673698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.13623046875,0.0,1539.3466796875,1895.4371337890625,0.0,3876.165283203125,0.9067851901054382,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846141815186,0.2778887748718261,0.2561571896076202,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727394104004,0.5497678518295288,0.5254910588264465,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.544651448726654,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170396327972,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,297.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.086768627166748,3.0867607593536377,7.66311859479174e-06,2.385194540023804,0.9059227108955384,0.9059227108955384,0.0,240.7606506347656,249.0,55516.44140625,0.0,2948.984375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96235328912735,1.0,0.0,0.0,3.666015386581421,3.666039705276489,8.96771666702989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48828125,0.0,1549.520751953125,1895.4371337890625,0.0,3973.535400390625,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931846141815186,0.2778887748718261,0.2561571896076202,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727394104004,0.5497678518295288,0.5254910588264465,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.544651448726654,0.383792370557785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520959377288818,0.3594666421413421,0.3464170396327972,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604115486145,0.2287018299102783,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,297.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318054795265198,1.0,1.0,0.0,1.0,-3.086768627166748,3.0867607593536377,7.66311859479174e-06,2.385194540023804,0.9059227108955384,0.9059227108955384,0.0,240.7606506347656,249.0,55516.44140625,0.0,2948.984375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96235328912735,1.0,0.0,0.0,3.666015386581421,3.666039705276489,8.96771666702989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.48828125,0.0,1549.520751953125,1895.4371337890625,0.0,3973.535400390625,0.9087113738059998,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590092658997,0.2765464782714844,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468299388885498,0.5232105851173401,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462177991867065,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585610687732696,0.3459932208061218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829416751861,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,297.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490677833557,1.0,1.0,0.0,1.0,-3.0836522579193115,3.0836446285247803,7.647996426385362e-06,2.382929563522339,0.9033107161521912,0.9033107161521912,0.0,245.0843963623047,252.0,56729.74609375,0.0,2965.33642578125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.666808843612671,3.66683292388916,8.971598504103895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1181640625,0.0,1551.937255859375,1895.4371337890625,0.0,4071.047607421875,0.9090187549591064,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893590092658997,0.2765464782714844,0.2553442716598511,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468299388885498,0.5232105851173401,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462177991867065,0.3852095007896423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276362419128,0.3585610687732696,0.3459932208061218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292075157166,0.2281829416751861,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,297.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337490677833557,1.0,1.0,0.0,1.0,-3.0836522579193115,3.0836446285247803,7.647996426385362e-06,2.382929563522339,0.9033107161521912,0.9033107161521912,0.0,245.0843963623047,252.0,56729.74609375,0.0,2965.33642578125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.666808843612671,3.66683292388916,8.971598504103895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1181640625,0.0,1551.937255859375,1895.4371337890625,0.0,4071.047607421875,0.9090187549591064,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.2746624648571014,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955013275146,0.5431414246559143,0.5200929641723633,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020936965942,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,297.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349479556083679,1.0,1.0,0.0,1.0,-3.073557615280152,3.07354998588562,7.5981470217811875e-06,2.375187635421753,0.8979480862617493,0.8979480862617493,0.0,249.55270385742188,255.0,57823.51953125,-0.0,2968.07373046875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982238471508026,1.0,0.0,0.0,3.658092737197876,3.658116817474365,8.928997772272851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3515625,0.0,1544.1053466796875,1895.4371337890625,0.0,4148.15087890625,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.684772253036499,0.2746624648571014,0.2539403438568115,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955013275146,0.5431414246559143,0.5200929641723633,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471020936965942,0.3860620260238647,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448893189430237,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531242370605,0.2270469069480896,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,297.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349479556083679,1.0,1.0,0.0,1.0,-3.073557615280152,3.07354998588562,7.5981470217811875e-06,2.375187635421753,0.8979480862617493,0.8979480862617493,0.0,249.55270385742188,255.0,57823.51953125,-0.0,2968.07373046875,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982238471508026,1.0,0.0,0.0,3.658092737197876,3.658116817474365,8.928997772272851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3515625,0.0,1544.1053466796875,1895.4371337890625,0.0,4148.15087890625,0.9072404503822328,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409260988235474,0.5176408886909485,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496649742126465,0.3875249326229095,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563090562820434,0.3439881503582001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.22647625207901,1.0517442226409912,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,297.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230279922485,1.0,1.0,0.0,1.0,-3.066617727279663,3.066610097885132,7.563437975477427e-06,2.369642496109009,0.8977434635162354,0.8977434635162354,0.0,252.8047332763672,243.0,56391.15625,-0.0,2970.886474609375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717667698860168,1.0,0.0,0.0,3.650930166244507,3.650954246520996,8.894066354514507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.576171875,0.0,1535.482177734375,1895.4371337890625,0.0,4056.75390625,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.681629478931427,0.2739453613758087,0.2530452907085418,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409260988235474,0.5176408886909485,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496649742126465,0.3875249326229095,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243786811829,0.3563090562820434,0.3439881503582001,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.22647625207901,1.0517442226409912,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,297.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359230279922485,1.0,1.0,0.0,1.0,-3.066617727279663,3.066610097885132,7.563437975477427e-06,2.369642496109009,0.8977434635162354,0.8977434635162354,0.0,252.8047332763672,243.0,56391.15625,-0.0,2970.886474609375,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717667698860168,1.0,0.0,0.0,3.650930166244507,3.650954246520996,8.894066354514507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.576171875,0.0,1535.482177734375,1895.4371337890625,0.0,4056.75390625,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825146675109863,0.27406045794487,0.2529426217079162,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490500450134277,0.5404350757598877,0.5169174671173096,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515629053115845,0.3886417746543884,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564480245113373,0.3439030945301056,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465074539185,0.2265470325946808,1.0512030124664309,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,297.2801818847656,297.2062072753906,284.9827575683594,1.0,0.634777843952179,1.0,1.0,0.0,1.0,-3.066212177276612,3.06620454788208,7.561349775642157e-06,2.369292020797729,0.8992427587509155,0.8992427587509155,0.0,251.2480010986328,243.0,55201.92578125,-0.0,2961.914306640625,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639639258384703,1.0,0.0,0.0,3.649783611297608,3.6498076915740967,8.888480351743056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5244140625,0.0,1533.4508056640625,1895.4371337890625,0.0,3987.841064453125,0.9053253531455994,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847645044326782,0.2744115889072418,0.2530644237995147,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851239025592804,0.5402482151985168,0.5165187120437622,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537451505661011,0.3899999558925628,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451707124710083,0.3568412065505981,0.3440559208393097,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.642814040184021,0.2268361896276474,1.0514899492263794,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,297.2724914550781,297.2136535644531,285.0259704589844,1.0,0.633186936378479,1.0,1.0,0.0,1.0,-3.0680370330810547,3.0680294036865234,7.570221441710601e-06,2.3706471920013428,0.9002866148948669,0.9002866148948669,0.0,248.0369567871093,231.0,55051.8359375,-0.0,2948.84765625,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602341651916504,1.0,0.0,0.0,3.65097713470459,3.651001214981079,8.894295433492516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.748046875,0.0,1534.1123046875,1895.4371337890625,0.0,3954.673095703125,0.9055002331733704,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385263562202454,0.5150251388549805,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096735954285,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538857460022,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095629453659,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,297.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715455532074,1.0,1.0,0.0,1.0,-3.067891359329224,3.0678837299346924,7.569741683255415e-06,2.370634794235229,0.897628128528595,0.897628128528595,0.0,240.1200714111328,219.0,56300.359375,-0.0,2907.104248046875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688970446586608,1.0,0.0,0.0,3.647799491882324,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20654296875,0.0,1531.529052734375,1895.4371337890625,0.0,4031.486572265625,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898177862167358,0.274057000875473,0.2527728378772735,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385263562202454,0.5150251388549805,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565096735954285,0.3920462727546692,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.3567538857460022,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473337411880493,0.2269095629453659,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,297.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715455532074,1.0,1.0,0.0,1.0,-3.067891359329224,3.0678837299346924,7.569741683255415e-06,2.370634794235229,0.897628128528595,0.897628128528595,0.0,240.1200714111328,219.0,56300.359375,-0.0,2907.104248046875,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688970446586608,1.0,0.0,0.0,3.647799491882324,3.6478235721588135,8.878819812707661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20654296875,0.0,1531.529052734375,1895.4371337890625,0.0,4031.486572265625,0.9048495292663574,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741613090038299,0.2522413730621338,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.537356972694397,0.5132042169570923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923043251037,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919846534729,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,297.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164766311646,1.0,1.0,0.0,1.0,-3.0652458667755127,3.065238237380981,7.5563152677204926e-06,2.3684325218200684,0.8999601602554321,0.8999601602554321,0.0,230.44000244140625,207.0,55015.59765625,-0.0,2851.126953125,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940776824952,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.88213207872468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83544921875,0.0,1531.1717529296875,1895.4371337890625,0.0,3952.532958984375,0.904923975467682,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961210370063782,0.2741613090038299,0.2522413730621338,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.537356972694397,0.5132042169570923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.560032844543457,0.3939025104045868,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569923043251037,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.2271919846534729,1.0498918294906616,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,297.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164766311646,1.0,1.0,0.0,1.0,-3.0652458667755127,3.065238237380981,7.5563152677204926e-06,2.3684325218200684,0.8999601602554321,0.8999601602554321,0.0,230.44000244140625,207.0,55015.59765625,-0.0,2851.126953125,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940776824952,1.0,0.0,0.0,3.64847993850708,3.648504018783569,8.88213207872468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83544921875,0.0,1531.1717529296875,1895.4371337890625,0.0,3952.532958984375,0.904923975467682,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319755077362,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873465895652771,0.5373451113700867,0.5125004053115845,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103682518005,0.3439691960811615,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,297.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702736377716064,3.0702662467956543,7.580786132166395e-06,2.372175931930542,0.9050467610359192,0.9050467610359192,0.0,218.8549652099609,195.0,53806.59765625,-0.0,2800.571533203125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494173526763916,1.0,0.0,0.0,3.657592296600342,3.657616376876831,8.926554642130213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74462890625,0.0,1539.6607666015625,1895.4371337890625,0.0,3857.711669921875,0.9068150520324708,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054150700569153,0.2751645445823669,0.2525319755077362,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873465895652771,0.5373451113700867,0.5125004053115845,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647633671760559,0.396665096282959,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.3581103682518005,0.3439691960811615,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,297.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171747446060181,1.0,1.0,0.0,1.0,-3.0702736377716064,3.0702662467956543,7.580786132166395e-06,2.372175931930542,0.9050467610359192,0.9050467610359192,0.0,218.8549652099609,195.0,53806.59765625,-0.0,2800.571533203125,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494173526763916,1.0,0.0,0.0,3.657592296600342,3.657616376876831,8.926554642130213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.74462890625,0.0,1539.6607666015625,1895.4371337890625,0.0,3857.711669921875,0.9068150520324708,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841670155525208,0.5361274480819702,0.5113673210144043,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584404587745666,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,297.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.073305130004883,3.073297500610352,7.595940132887335e-06,2.374591827392578,0.9049614667892456,0.9049614667892456,0.0,207.51980590820312,183.0,55195.44140625,-0.0,2747.18408203125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592275023460388,1.0,0.0,0.0,3.664378881454468,3.664402961730957,8.959711408351723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7080078125,0.0,1548.01513671875,1895.4371337890625,0.0,3945.697021484375,0.908375322818756,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146115899085999,0.2751963138580322,0.2524804472923279,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841670155525208,0.5361274480819702,0.5113673210144043,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680058002471924,0.398963451385498,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584404587745666,0.3441533148288727,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223917961121,0.2286878377199173,1.052539944648743,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,297.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611137330532074,1.0,1.0,0.0,1.0,-3.073305130004883,3.073297500610352,7.595940132887335e-06,2.374591827392578,0.9049614667892456,0.9049614667892456,0.0,207.51980590820312,183.0,55195.44140625,-0.0,2747.18408203125,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592275023460388,1.0,0.0,0.0,3.664378881454468,3.664402961730957,8.959711408351723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7080078125,0.0,1548.01513671875,1895.4371337890625,0.0,3945.697021484375,0.908375322818756,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184555530548096,0.2747817635536194,0.2520495653152466,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890702724456787,0.5349655747413635,0.5102570056915283,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690509676933289,0.3996780216693878,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581755757331848,0.3438425660133362,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.2286284565925598,1.051813721656799,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,297.2794189453125,297.23455810546875,284.8961486816406,1.0,0.60783451795578,1.0,1.0,0.0,1.0,-3.0710697174072266,3.071062088012696,7.584911600133637e-06,2.3728721141815186,0.9032995700836182,0.9032995700836182,0.0,202.21055603027344,183.0,56370.4765625,-0.0,2714.94140625,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942788124084,1.0,0.0,0.0,3.665225744247437,3.665249824523926,8.96385358828411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64208984375,0.0,1549.7532958984375,1895.4371337890625,0.0,4011.145263671875,0.9085989594459534,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274640083313,0.2741653621196747,0.2513669431209564,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937007188796997,0.5335392951965332,0.5088015198707581,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698429346084595,0.4001261591911316,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851658463478088,0.3576838970184326,0.3432596325874328,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227822303772,0.2283803820610046,1.0501036643981934,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,297.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042959690093994,1.0,1.0,0.0,1.0,-3.0662848949432373,3.066277503967285,7.561273378087208e-06,2.3691656589508057,0.9020869731903076,0.9020869731903076,0.0,197.0755157470703,171.0,56501.0859375,-0.0,2678.674072265625,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697389006614684,1.0,0.0,0.0,3.6636648178100586,3.663688898086548,8.956220085565292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5751953125,0.0,1548.7086181640625,1895.4371337890625,0.0,4038.908447265625,0.9083437323570251,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.2497309744358062,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034439325332642,0.5303046703338623,0.5055050849914551,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391268253326,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,297.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581106185913,1.0,1.0,0.0,1.0,-3.053226947784424,3.0532193183898926,7.496827038266929e-06,2.358999729156494,0.8966259956359863,0.8966259956359863,0.0,186.6648712158203,159.0,57688.76171875,-0.0,2599.022705078125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576130867004,1.0,0.0,0.0,3.653796911239624,3.653821229934693,8.908039603738871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.94921875,0.0,1539.5323486328125,1895.4371337890625,0.0,4114.4306640625,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290130853652954,0.2726532518863678,0.2497309744358062,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034439325332642,0.5303046703338623,0.5055050849914551,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710667371749878,0.4007726013660431,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548990249634,0.3563391268253326,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275526821613311,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,297.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966581106185913,1.0,1.0,0.0,1.0,-3.053226947784424,3.0532193183898926,7.496827038266929e-06,2.358999729156494,0.8966259956359863,0.8966259956359863,0.0,186.6648712158203,159.0,57688.76171875,-0.0,2599.022705078125,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783576130867004,1.0,0.0,0.0,3.653796911239624,3.653821229934693,8.908039603738871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.94921875,0.0,1539.5323486328125,1895.4371337890625,0.0,4114.4306640625,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169003486633,0.2723240852355957,0.2486269921064376,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567789554596,0.5285548567771912,0.5029067993164062,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740693807601929,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848368167877,0.3405777215957641,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.22734335064888,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,297.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491703033447,1.0,1.0,0.0,1.0,-3.043866872787476,3.0438594818115234,7.450225439242786e-06,2.351469278335572,0.8964642882347107,0.8964642882347107,0.0,175.013427734375,147.0,56354.44140625,0.0,2520.588134765625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677692651748656,1.0,0.0,0.0,3.646007061004639,3.646031141281128,8.870096053215093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.833984375,0.0,1530.121826171875,1895.4371337890625,0.0,4021.531494140625,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387169003486633,0.2723240852355957,0.2486269921064376,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917567789554596,0.5285548567771912,0.5029067993164062,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740693807601929,0.402089387178421,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062828183174133,0.3559848368167877,0.3405777215957641,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973262429237366,0.22734335064888,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,297.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887491703033447,1.0,1.0,0.0,1.0,-3.043866872787476,3.0438594818115234,7.450225439242786e-06,2.351469278335572,0.8964642882347107,0.8964642882347107,0.0,175.013427734375,147.0,56354.44140625,0.0,2520.588134765625,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677692651748656,1.0,0.0,0.0,3.646007061004639,3.646031141281128,8.870096053215093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.833984375,0.0,1530.121826171875,1895.4371337890625,0.0,4021.531494140625,0.9045241475105286,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731645107269287,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388592839241028,0.5283335447311401,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354547023773,0.3406186997890472,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,297.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003348350525,1.0,1.0,0.0,1.0,-3.045689582824707,3.045682191848755,7.458606432919623e-06,2.352647542953491,0.8992074728012085,0.8992074728012085,0.0,161.98666381835938,135.0,55131.73046875,0.0,2456.363525390625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956346035003662,1.0,0.0,0.0,3.646048784255981,3.646072626113892,8.870298415786237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50927734375,0.0,1528.62255859375,1895.4371337890625,0.0,3919.9482421875,0.9043995141983032,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.753223180770874,0.2731645107269287,0.2486785501241684,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388592839241028,0.5283335447311401,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.578626275062561,0.4046511054039001,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568354547023773,0.3406186997890472,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,297.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814003348350525,1.0,1.0,0.0,1.0,-3.045689582824707,3.045682191848755,7.458606432919623e-06,2.352647542953491,0.8992074728012085,0.8992074728012085,0.0,161.98666381835938,135.0,55131.73046875,0.0,2456.363525390625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956346035003662,1.0,0.0,0.0,3.646048784255981,3.646072626113892,8.870298415786237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50927734375,0.0,1528.62255859375,1895.4371337890625,0.0,3919.9482421875,0.9043995141983032,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679318904876,0.2493171393871307,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964008629322052,0.5288822054862976,0.5017123818397522,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623468875885,0.3413784205913543,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,297.3768310546875,297.248291015625,285.237548828125,1.0,0.574714183807373,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543529987335205,7.500739229726605e-06,2.3591787815093994,0.9046598076820374,0.9046598076820374,0.0,148.6843719482422,138.0,54022.625,0.0,2403.324951171875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946369767189026,1.0,0.0,0.0,3.65537691116333,3.65540075302124,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83935546875,0.0,1537.1373291015625,1895.4371337890625,0.0,3830.19970703125,0.9063177704811096,1.0,0.0,3.0,1.0,0.0
