time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722613215446472,0.2745679318904876,0.2493171393871307,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.964008629322052,0.5288822054862976,0.5017123818397522,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354651451112,0.5838930606842041,0.4077915847301483,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418727517127991,0.3583623468875885,0.3413784205913543,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294248640537262,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,297.3768310546875,297.248291015625,285.237548828125,1.0,0.574714183807373,1.0,1.0,0.0,1.0,-3.0543603897094727,3.0543529987335205,7.500739229726605e-06,2.3591787815093994,0.9046598076820374,0.9046598076820374,0.0,148.6843719482422,138.0,54022.625,0.0,2403.324951171875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946369767189026,1.0,0.0,0.0,3.65537691116333,3.65540075302124,8.915744160731265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.83935546875,0.0,1537.1373291015625,1895.4371337890625,0.0,3830.19970703125,0.9063177704811096,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790242433547974,0.2749296724796295,0.2497081607580185,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.971731424331665,0.5287476181983948,0.5017091035842896,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989548325538636,0.5859710574150085,0.409199059009552,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487830758094788,0.3588732779026031,0.3418910801410675,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.735596239566803,0.2299715280532837,1.0458106994628906,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,297.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734066963195801,1.0,1.0,0.0,1.0,-3.059854030609131,3.0598464012146,7.527806246798718e-06,2.363447904586792,0.9046752452850342,0.9046752452850342,0.0,144.80970764160156,138.0,55267.625,0.0,2393.3125,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530048370361328,1.0,0.0,0.0,3.6601386070251465,3.660162687301636,8.938988571571826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.38720703125,0.0,1542.709716796875,1895.4371337890625,0.0,3889.991455078125,0.9073533415794371,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813673615455627,0.2748379409313202,0.2497380822896957,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741129279136658,0.5280581116676331,0.5012177228927612,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876772403717041,0.4074707925319671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513177037239075,0.3589613735675812,0.3420845866203308,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378862500190735,0.2302108854055404,1.0472105741500854,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,297.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724896192550659,1.0,1.0,0.0,1.0,-3.0591182708740234,3.059110641479492,7.524353804910788e-06,2.362949848175049,0.9050026535987854,0.9050026535987854,0.0,143.3565673828125,141.0,55475.5703125,0.0,2384.377685546875,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570159912109376,1.0,0.0,0.0,3.663067817687988,3.6630921363830566,8.953302312875167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.021484375,0.0,1546.3614501953125,1895.4371337890625,0.0,3925.94189453125,0.908066749572754,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061692237854,0.5257471799850464,0.4993160963058471,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066096842288971,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.358349472284317,0.3417356014251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,297.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.054863691329956,3.054856300354004,7.503117558371741e-06,2.359528064727783,0.9025797247886658,0.9025797247886658,0.0,142.827880859375,144.0,56840.01171875,0.0,2373.726806640625,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968003273010254,1.0,0.0,0.0,3.663661479949951,3.66368556022644,8.956204169408011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.921875,0.0,1548.4324951171875,1895.4371337890625,0.0,4023.598388671875,0.9083197712898254,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812647819519043,0.2739106714725494,0.2491060942411422,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061692237854,0.5257471799850464,0.4993160963058471,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907285213470459,0.4066096842288971,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516282439231873,0.358349472284317,0.3417356014251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200096130371,0.2300586253404617,1.047396898269653,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,297.4319152832031,297.24609375,284.88385009765625,1.0,0.5716938376426697,1.0,1.0,0.0,1.0,-3.054863691329956,3.054856300354004,7.503117558371741e-06,2.359528064727783,0.9025797247886658,0.9025797247886658,0.0,142.827880859375,144.0,56840.01171875,0.0,2373.726806640625,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968003273010254,1.0,0.0,0.0,3.663661479949951,3.66368556022644,8.956204169408011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.921875,0.0,1548.4324951171875,1895.4371337890625,0.0,4023.598388671875,0.9083197712898254,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513709545135,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477319717408,0.5227534174919128,0.4966928958892822,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.357098251581192,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,297.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.0501091480255127,3.0501017570495605,7.479453870473662e-06,2.35571837425232,0.8977183699607849,0.8977183699607849,0.0,143.9452667236328,147.0,58145.453125,0.0,2370.762939453125,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771022200584412,1.0,0.0,0.0,3.655642986297608,3.6556670665740967,8.917042464418046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00439453125,0.0,1541.2076416015625,1895.4371337890625,0.0,4103.48388671875,0.9066819548606871,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778849601745605,0.2724513709545135,0.2479465007781982,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477319717408,0.5227534174919128,0.4966928958892822,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923945307731628,0.409900426864624,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486189246177673,0.357098251581192,0.3407371640205383,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376119613647,0.2293232530355453,1.0449321269989014,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,297.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717750191688538,1.0,1.0,0.0,1.0,-3.0501091480255127,3.0501017570495605,7.479453870473662e-06,2.35571837425232,0.8977183699607849,0.8977183699607849,0.0,143.9452667236328,147.0,58145.453125,0.0,2370.762939453125,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771022200584412,1.0,0.0,0.0,3.655642986297608,3.6556670665740967,8.917042464418046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00439453125,0.0,1541.2076416015625,1895.4371337890625,0.0,4103.48388671875,0.9066819548606871,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774799644947052,0.2721091508865356,0.2473285794258117,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493000030518,0.5211722254753113,0.4947784841060638,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.595043957233429,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933142185211,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,297.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.0487818717956543,3.048774480819702,7.472380730177974e-06,2.354454755783081,0.8982790112495422,0.8982790112495422,0.0,145.4111328125,150.0,56919.10546875,0.0,2375.945068359375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673876166343688,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23779296875,0.0,1534.3787841796875,1895.4371337890625,0.0,4018.159912109375,0.905435025691986,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774799644947052,0.2721091508865356,0.2473285794258117,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493000030518,0.5211722254753113,0.4947784841060638,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.595043957233429,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456581234931946,0.3567933142185211,0.3401558399200439,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814237594604,0.2291337698698043,1.0432617664337158,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,297.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725261569023132,1.0,1.0,0.0,1.0,-3.0487818717956543,3.048774480819702,7.472380730177974e-06,2.354454755783081,0.8982790112495422,0.8982790112495422,0.0,145.4111328125,150.0,56919.10546875,0.0,2375.945068359375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673876166343688,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23779296875,0.0,1534.3787841796875,1895.4371337890625,0.0,4018.159912109375,0.905435025691986,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631456136703492,0.5210264921188354,0.4944067001342773,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777679443359,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309084892273,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,297.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.05536150932312,3.055353879928589,7.50420440454036e-06,2.3593409061431885,0.9017471075057985,0.9017471075057985,0.0,146.62452697753906,153.0,55751.36328125,0.0,2394.44775390625,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569579362869264,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904204946702521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.669921875,0.0,1535.8258056640625,1895.4371337890625,0.0,3925.422607421875,0.9059073328971864,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738504409790039,0.2728515267372131,0.2478365153074264,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631456136703492,0.5210264921188354,0.4944067001342773,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994777679443359,0.4159964025020599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446031808853149,0.3576309084892273,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042984008789,0.2298123389482498,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,297.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741655230522156,1.0,1.0,0.0,1.0,-3.05536150932312,3.055353879928589,7.50420440454036e-06,2.3593409061431885,0.9017471075057985,0.9017471075057985,0.0,146.62452697753906,153.0,55751.36328125,0.0,2394.44775390625,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569579362869264,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904204946702521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.669921875,0.0,1535.8258056640625,1895.4371337890625,0.0,3925.422607421875,0.9059073328971864,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733023762702942,0.2729701101779938,0.248161643743515,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619759321212769,0.5206649899482727,0.4943414330482483,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013652682304382,0.4174270331859588,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.844031810760498,0.3578924536705017,0.3411890864372253,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.2300960570573806,1.0474480390548706,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,297.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752626657485962,1.0,1.0,0.0,1.0,-3.0601422786712646,3.0601346492767334,7.527647085225908e-06,2.3630075454711914,0.9007740020751952,0.9007740020751952,0.0,147.39712524414062,153.0,56956.68359375,0.0,2407.36328125,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963059663772583,1.0,0.0,0.0,3.6541731357574463,3.654197216033936,8.909873940865509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.34033203125,0.0,1537.4700927734375,1895.4371337890625,0.0,3979.8125,0.9061457514762878,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716039419174194,0.2726998925209045,0.2480957061052322,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959502935409546,0.5198217630386353,0.4937694668769836,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025552749633789,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424285054206848,0.357796311378479,0.3412761390209198,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996817588806,0.2301297038793563,1.0482637882232666,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,297.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763799548149109,1.0,1.0,0.0,1.0,-3.0632643699646,3.0632569789886475,7.543013907707063e-06,2.365417957305908,0.9001728296279907,0.9001728296279907,0.0,148.59840393066406,156.0,57173.71484375,0.0,2419.457275390625,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666181802749634,1.0,0.0,0.0,3.6533589363098153,3.653383016586304,8.905903428058082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8134765625,0.0,1536.9937744140625,1895.4371337890625,0.0,4011.3564453125,0.906029462814331,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131938457489,0.2473605573177337,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950993001461029,0.5173101425170898,0.4918128252029419,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.6037052273750305,0.4223572015762329,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365590572357178,0.356925755739212,0.3408143222332001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777852058411,0.229650005698204,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,297.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.0618507862091064,3.061843156814575,7.536149951192783e-06,2.3643667697906494,0.8959705829620361,0.8959705829620361,0.0,152.22842407226562,159.0,58496.6640625,0.0,2435.77685546875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256876945496,1.0,0.0,0.0,3.646303176879883,3.646327257156372,8.871536465449026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99267578125,0.0,1530.6126708984375,1895.4371337890625,0.0,4102.81591796875,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654674053192139,0.2715131938457489,0.2473605573177337,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950993001461029,0.5173101425170898,0.4918128252029419,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.6037052273750305,0.4223572015762329,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365590572357178,0.356925755739212,0.3408143222332001,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263777852058411,0.229650005698204,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,297.552734375,297.2254943847656,284.745849609375,1.0,0.5782966017723083,1.0,1.0,0.0,1.0,-3.0618507862091064,3.061843156814575,7.536149951192783e-06,2.3643667697906494,0.8959705829620361,0.8959705829620361,0.0,152.22842407226562,159.0,58496.6640625,0.0,2435.77685546875,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256876945496,1.0,0.0,0.0,3.646303176879883,3.646327257156372,8.871536465449026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.99267578125,0.0,1530.6126708984375,1895.4371337890625,0.0,4102.81591796875,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171375751495,0.2468843609094619,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435117840766908,0.5158988833427429,0.4901813566684723,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567632436752319,0.3404794931411743,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607328414917,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,297.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.059985399246216,7.526398803747725e-06,2.3626766204833984,0.8970261812210083,0.8970261812210083,0.0,155.41909790039062,162.0,57227.78125,0.0,2448.958251953125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968277871608734,1.0,0.0,0.0,3.6424500942230233,3.6424739360809326,8.852796895553183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98095703125,0.0,1525.3822021484375,1895.4371337890625,0.0,4026.02294921875,0.9036577939987184,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.760466992855072,0.2712171375751495,0.2468843609094619,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435117840766908,0.5158988833427429,0.4901813566684723,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066188812255859,0.424019306898117,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560983657837,0.3567632436752319,0.3404794931411743,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221970558166504,0.2295607328414917,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,297.5682067871094,297.2248840332031,284.92529296875,1.0,0.579955518245697,1.0,1.0,0.0,1.0,-3.059992790222168,3.059985399246216,7.526398803747725e-06,2.3626766204833984,0.8970261812210083,0.8970261812210083,0.0,155.41909790039062,162.0,57227.78125,0.0,2448.958251953125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968277871608734,1.0,0.0,0.0,3.6424500942230233,3.6424739360809326,8.852796895553183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.98095703125,0.0,1525.3822021484375,1895.4371337890625,0.0,4026.02294921875,0.9036577939987184,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.271945595741272,0.247415155172348,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158185362815857,0.4899159371852875,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320091247559,0.4269255697727203,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503396034241,0.3411673009395599,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,297.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.067846298217773,7.564708084828453e-06,2.368574380874634,0.9009336233139038,0.9009336233139038,0.0,157.3856658935547,165.0,56030.8203125,0.0,2474.0341796875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584122896194458,1.0,0.0,0.0,3.646915197372437,3.646939039230346,8.874515060597332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.640625,0.0,1528.700927734375,1895.4371337890625,0.0,3938.42041015625,0.9045118689537048,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588104605674744,0.271945595741272,0.247415155172348,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158185362815857,0.4899159371852875,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110320091247559,0.4269255697727203,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299089074134827,0.3576503396034241,0.3411673009395599,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745133638382,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,297.5791015625,297.23779296875,285.1235656738281,1.0,0.5821717381477356,1.0,1.0,0.0,1.0,-3.0678536891937256,3.067846298217773,7.564708084828453e-06,2.368574380874634,0.9009336233139038,0.9009336233139038,0.0,157.3856658935547,165.0,56030.8203125,0.0,2474.0341796875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584122896194458,1.0,0.0,0.0,3.646915197372437,3.646939039230346,8.874515060597332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.640625,0.0,1528.700927734375,1895.4371337890625,0.0,3938.42041015625,0.9045118689537048,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717444002628326,0.2476713955402374,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146360397338867,0.4893430471420288,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130900859833,0.3417340219020843,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,297.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.59750173529028e-06,2.373753070831299,0.8997121453285217,0.8997121453285217,0.0,160.15191650390625,168.0,57394.109375,0.0,2501.02099609375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968317687511444,1.0,0.0,0.0,3.648956775665283,3.648980617523194,8.884452995516767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64892578125,0.0,1531.7601318359375,1895.4371337890625,0.0,4026.374267578125,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558656334877014,0.2717444002628326,0.2476713955402374,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146360397338867,0.4893430471420288,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.613815188407898,0.4293473958969116,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270073533058167,0.3578130900859833,0.3417340219020843,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,297.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846269726753235,1.0,1.0,0.0,1.0,-3.0744574069976807,3.0744497776031494,7.59750173529028e-06,2.373753070831299,0.8997121453285217,0.8997121453285217,0.0,160.15191650390625,168.0,57394.109375,0.0,2501.02099609375,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766662597656,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968317687511444,1.0,0.0,0.0,3.648956775665283,3.648980617523194,8.884452995516767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64892578125,0.0,1531.7601318359375,1895.4371337890625,0.0,4026.374267578125,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535978555679321,0.2716575264930725,0.2475204169750213,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314676523208618,0.5140591859817505,0.4886934161186218,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886891841888428,0.6153043508529663,0.4302377700805664,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247907161712646,0.3578684329986572,0.3417383730411529,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.2306754291057586,1.0528239011764526,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,297.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197046279907,1.0,1.0,0.0,1.0,-3.0751101970672607,3.075102567672729,7.60056946091936e-06,2.3741908073425293,0.9017603397369384,0.9017603397369384,0.0,161.87852478027344,168.0,56288.95703125,0.0,2511.3212890625,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633814096450806,1.0,0.0,0.0,3.650914669036865,3.6509387493133545,8.893990184333234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14990234375,0.0,1533.36328125,1895.4371337890625,0.0,3982.670166015625,0.9054486155509948,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522794008255005,0.2718755304813385,0.2476606965065002,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290990233421326,0.5138616561889648,0.4884244203567505,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717660903932,0.6172487735748291,0.4315089285373688,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.823451578617096,0.3582030534744262,0.342000812292099,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406905174255,0.2309701442718505,1.0540252923965454,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,297.584228515625,297.2402648925781,285.1298828125,1.0,0.5869076251983643,1.0,1.0,0.0,1.0,-3.0782387256622314,3.0782310962677,7.615848971909145e-06,2.376525402069092,0.9034702777862548,0.9034702777862548,0.0,163.1987762451172,171.0,56175.9375,0.0,2524.21630859375,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609400033950806,1.0,0.0,0.0,3.655225992202759,3.655250072479248,8.915008606891206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6015625,0.0,1537.5615234375,1895.4371337890625,0.0,3960.960693359375,0.9063298106193542,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123487710952759,0.4874947965145111,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308814048767,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,297.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.3794853687286377,0.9021614789962769,0.9021614789962769,0.0,166.39846801757812,174.0,57475.17578125,0.0,2548.156005859375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705359935760498,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929886803343834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9130859375,0.0,1541.9483642578125,1895.4371337890625,0.0,4045.9287109375,0.9070757627487184,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486584186553955,0.2713879644870758,0.2476278841495514,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123487710952759,0.4874947965145111,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.619538426399231,0.4335502386093139,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198288679122925,0.3580772280693054,0.3422743082046509,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183012008667,0.2310308814048767,1.0557663440704346,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,297.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232060432434,1.0,1.0,0.0,1.0,-3.081967830657959,3.081960201263428,7.634506800968666e-06,2.3794853687286377,0.9021614789962769,0.9021614789962769,0.0,166.39846801757812,174.0,57475.17578125,0.0,2548.156005859375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705359935760498,1.0,0.0,0.0,3.6582748889923096,3.658298969268799,8.929886803343834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9130859375,0.0,1541.9483642578125,1895.4371337890625,0.0,4045.9287109375,0.9070757627487184,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455618858337,0.246676817536354,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399188041687,0.4853622019290924,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850623607635,0.3416182100772857,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299456834793,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,297.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693977090297e-06,2.3754875659942627,0.8979907035827637,0.8979907035827637,0.0,170.5668182373047,177.0,58655.4453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376695632936,1.0,0.0,0.0,3.652956008911133,3.652980089187622,8.903939487936441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.27099609375,0.0,1537.679931640625,1895.4371337890625,0.0,4134.26416015625,0.9060314893722534,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.742860734462738,0.2699455618858337,0.246676817536354,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399188041687,0.4853622019290924,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.620378851890564,0.4344596862792969,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139703869819641,0.3569850623607635,0.3416182100772857,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069004774093628,0.2303299456834793,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,297.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909275412559509,1.0,1.0,0.0,1.0,-3.076731443405152,3.07672381401062,7.608693977090297e-06,2.3754875659942627,0.8979907035827637,0.8979907035827637,0.0,170.5668182373047,177.0,58655.4453125,0.0,2560.00146484375,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376695632936,1.0,0.0,0.0,3.652956008911133,3.652980089187622,8.903939487936441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.27099609375,0.0,1537.679931640625,1895.4371337890625,0.0,4134.26416015625,0.9060314893722534,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.5080536603927612,0.4835747480392456,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.356640100479126,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543487071991,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,297.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989034295082092,0.8989034295082092,0.0,173.8706512451172,180.0,57238.74609375,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718940854072572,1.0,0.0,0.0,3.649880170822144,3.6499040126800537,8.888950446817034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1103515625,0.0,1533.49462890625,1895.4371337890625,0.0,4057.873046875,0.9053025245666504,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.738565981388092,0.2694278359413147,0.2460051029920578,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907562255859375,0.5080536603927612,0.4835747480392456,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227413415908813,0.4357900619506836,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093981742858887,0.356640100479126,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025959491729736,0.2300543487071991,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,297.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.072847366333008,3.072839736938477,7.589085271320073e-06,2.37231707572937,0.8989034295082092,0.8989034295082092,0.0,173.8706512451172,180.0,57238.74609375,0.0,2569.883056640625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0303039550781,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718940854072572,1.0,0.0,0.0,3.649880170822144,3.6499040126800537,8.888950446817034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1103515625,0.0,1533.49462890625,1895.4371337890625,0.0,4057.873046875,0.9053025245666504,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347734451294,0.2463457137346267,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077805519104004,0.4831409156322479,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416769504547,0.3416375815868377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880337953567,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,297.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.0785775184631348,7.617260507686296e-06,2.376666307449341,0.9024591445922852,0.9024591445922852,0.0,175.92227172851562,183.0,55876.5234375,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962109386920929,1.0,0.0,0.0,3.6541342735290527,3.654158115386963,8.909683515412326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2998046875,0.0,1536.7904052734375,1895.4371337890625,0.0,3971.36669921875,0.9061285853385924,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.73702472448349,0.2699347734451294,0.2463457137346267,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077805519104004,0.4831409156322479,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.6264121532440186,0.4382260143756866,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076281547546387,0.3573416769504547,0.3416375815868377,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880337953567,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,297.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.0785775184631348,7.617260507686296e-06,2.376666307449341,0.9024591445922852,0.9024591445922852,0.0,175.92227172851562,183.0,55876.5234375,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962109386920929,1.0,0.0,0.0,3.6541342735290527,3.654158115386963,8.909683515412326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2998046875,0.0,1536.7904052734375,1895.4371337890625,0.0,3971.36669921875,0.9061285853385924,1.0,0.0,3.0,1.0,0.0
