time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362537980079651,0.2699198126792907,0.2465715259313583,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032119512557985,0.5073360800743103,0.4830172657966614,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747124910354614,0.6276336312294006,0.4393899142742157,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067544102668762,0.3575037717819214,0.3420061469078064,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297209739685,0.2307766675949096,1.056097388267517,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,297.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404851913452,3.082397222518921,7.63637672207551e-06,2.37969970703125,0.9014244079589844,0.9014244079589844,0.0,177.05929565429688,183.0,56978.1796875,0.0,2605.0615234375,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683640003204346,1.0,0.0,0.0,3.655720472335816,3.6557445526123047,8.91742047315347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.109375,0.0,1538.9962158203125,1895.4371337890625,0.0,4026.782958984375,0.9064697623252868,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344211339950562,0.2694962918758392,0.2464015036821365,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005221128463745,0.506392776966095,0.4823860824108124,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795886039734,0.6281960010528564,0.4400033950805664,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376871109009,0.3572838604450226,0.3420133888721466,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111402511597,0.230695366859436,1.056560516357422,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,297.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827512741088867,3.0827436447143555,7.638327588210814e-06,2.3800649642944336,0.9006603956222534,0.9006603956222534,0.0,178.77427673339844,186.0,57060.74609375,0.0,2614.74658203125,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720577001571656,1.0,0.0,0.0,3.655061721801758,3.655085802078247,8.914207683119457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9794921875,0.0,1538.7989501953125,1895.4371337890625,0.0,4059.310791015625,0.906396985054016,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269634246826,0.2679598033428192,0.2453898340463638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314725875854,0.4802358746528625,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561137020587921,0.3413114249706268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.229954108595848,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,297.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.608448413520818e-06,2.375490188598633,0.8958458304405212,0.8958458304405212,0.0,182.89210510253903,189.0,58101.62890625,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149344444276,1.0,0.0,0.0,3.6472957134246826,3.6473195552825928,8.876366450749629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13232421875,0.0,1531.8826904296875,1895.4371337890625,0.0,4151.41162109375,0.9048108458518982,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293269634246826,0.2679598033428192,0.2453898340463638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934551477432251,0.5036314725875854,0.4802358746528625,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282700896263123,0.4404146671295166,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021871566772,0.3561137020587921,0.3413114249706268,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607360839844,0.229954108595848,1.0549308061599731,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,297.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207920074463,1.0,1.0,0.0,1.0,-3.076650381088257,3.0766427516937256,7.608448413520818e-06,2.375490188598633,0.8958458304405212,0.8958458304405212,0.0,182.89210510253903,189.0,58101.62890625,0.0,2624.53759765625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826149344444276,1.0,0.0,0.0,3.6472957134246826,3.6473195552825928,8.876366450749629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13232421875,0.0,1531.8826904296875,1895.4371337890625,0.0,4151.41162109375,0.9048108458518982,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672795057296753,0.2445893287658691,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914341926575,0.4783297479152679,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757588386535,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556092381477356,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815348625183,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,297.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581331374240108e-06,2.371200561523437,0.8959448337554932,0.8959448337554932,0.0,186.2463531494141,192.0,56531.1796875,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092754364014,1.0,0.0,0.0,3.6413321495056152,3.641356229782105,8.847364370012656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60302734375,0.0,1524.592041015625,1895.4371337890625,0.0,4076.43505859375,0.9034439921379088,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252993583679199,0.2672795057296753,0.2445893287658691,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877591490745544,0.5018914341926575,0.4783297479152679,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297933459281921,0.4411757588386535,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945827841758728,0.3556092381477356,0.3406778872013092,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924806594849,0.2295815348625183,1.0529881715774536,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,297.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992761254310608,1.0,1.0,0.0,1.0,-3.0712032318115234,3.071195602416992,7.581331374240108e-06,2.371200561523437,0.8959448337554932,0.8959448337554932,0.0,186.2463531494141,192.0,56531.1796875,0.0,2631.56689453125,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740092754364014,1.0,0.0,0.0,3.6413321495056152,3.641356229782105,8.847364370012656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.60302734375,0.0,1524.592041015625,1895.4371337890625,0.0,4076.43505859375,0.9034439921379088,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674193382263183,0.2446802407503128,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012367963790894,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292256832123,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942638397216,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,297.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318948006025e-06,2.3734018802642822,0.8985220789909363,0.8985220789909363,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365341186525,1.0,0.0,0.0,3.642244815826416,3.642268896102905,8.851799293552176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.265625,0.0,1524.256103515625,1895.4371337890625,0.0,3985.822998046875,0.9035300612449646,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234485149383545,0.2674193382263183,0.2446802407503128,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036957740784,0.5012367963790894,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324887275695801,0.4429774582386017,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924409508705139,0.3559292256832123,0.3409302234649658,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928210258484,0.2297942638397216,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,297.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009564399719238,1.0,1.0,0.0,1.0,-3.074023485183716,3.074015855789185,7.595318948006025e-06,2.3734018802642822,0.8985220789909363,0.8985220789909363,0.0,188.5120391845703,195.0,55013.87109375,-0.0,2648.93017578125,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637365341186525,1.0,0.0,0.0,3.642244815826416,3.642268896102905,8.851799293552176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.265625,0.0,1524.256103515625,1895.4371337890625,0.0,3985.822998046875,0.9035300612449646,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009522438049316,0.4773682355880737,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104979753494,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,297.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033539295196532,0.9033539295196532,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.19677734375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912773132324,1.0,0.0,0.0,3.651097059249878,3.651120901107788,8.894878646970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94091796875,0.0,1532.4951171875,1895.4371337890625,0.0,3897.949462890625,0.9053654074668884,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219695448875427,0.2677789628505707,0.2450394928455352,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203708648682,0.5009522438049316,0.4773682355880737,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354476809501648,0.4450489282608032,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342910766602,0.3565370142459869,0.341525673866272,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027645111084,0.2302104979753494,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,297.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030042171478271,1.0,1.0,0.0,1.0,-3.079810857772827,3.079803228378296,7.624134923389647e-06,2.3779497146606445,0.9033539295196532,0.9033539295196532,0.0,190.79153442382807,198.0,53572.2265625,-0.0,2672.19677734375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538912773132324,1.0,0.0,0.0,3.651097059249878,3.651120901107788,8.894878646970028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.94091796875,0.0,1532.4951171875,1895.4371337890625,0.0,3897.949462890625,0.9053654074668884,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208774089813232,0.2675440609455108,0.245118036866188,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804265856742859,0.5003263354301453,0.4771332442760467,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361760497093201,0.4459111392498016,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895212769508362,0.3564901947975158,0.3417559564113617,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425766944885,0.2301844209432602,1.0567986965179443,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,297.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717959403992,1.0,1.0,0.0,1.0,-3.081970930099488,3.081963300704956,7.635162546648644e-06,2.3797552585601807,0.9028849601745604,0.9028849601745604,0.0,192.21240234375,198.0,54637.421875,-0.0,2683.891845703125,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960288107395172,1.0,0.0,0.0,3.655027151107788,3.655051231384277,8.914038858165441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9833984375,0.0,1537.28857421875,1895.4371337890625,0.0,3955.1533203125,0.9062286615371704,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.718697726726532,0.2668410241603851,0.2447399348020553,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775129914283752,0.4991322159767151,0.4763161242008209,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298028945924,0.6361767649650574,0.4461717903614044,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871853113174438,0.3559913337230682,0.3415499031543731,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830498576164246,0.2298158705234527,1.0562151670455933,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,297.125244140625,297.1971740722656,285.0078125,1.0,0.6049349904060364,1.0,1.0,0.0,1.0,-3.0799059867858887,3.0798983573913574,7.625269518030109e-06,2.378300189971924,0.9026352763175964,0.9026352763175964,0.0,194.23204040527344,201.0,54685.93359375,-0.0,2690.447998046875,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640107154846193,1.0,0.0,0.0,3.656693696975708,3.656717777252197,8.922168603930913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6962890625,0.0,1539.6873779296875,1895.4371337890625,0.0,3988.25634765625,0.9066752195358276,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270394325256,0.2431869953870773,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957267940044403,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284625053406,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,297.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740837213118e-06,2.368803739547729,0.898725688457489,0.898725688457489,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653432607650757,3.653456687927246,8.906262678465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41162109375,0.0,1537.8157958984375,1895.4371337890625,0.0,4080.242919921875,0.9060984253883362,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127171158790588,0.2646270394325256,0.2431869953870773,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397776603699,0.4957267940044403,0.4736377000808716,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499284625053406,0.6349828243255615,0.4457644820213318,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809835076332092,0.3541179895401001,0.3402635157108307,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441573381424,1.051698088645935,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,297.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059821248054504,1.0,1.0,0.0,1.0,-3.0673635005950928,3.067355871200561,7.563740837213118e-06,2.368803739547729,0.898725688457489,0.898725688457489,0.0,198.9185791015625,204.0,55678.50390625,-0.0,2690.42041015625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744439721107484,1.0,0.0,0.0,3.653432607650757,3.653456687927246,8.906262678465282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.41162109375,0.0,1537.8157958984375,1895.4371337890625,0.0,4080.242919921875,0.9060984253883362,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036697864532,0.4710586667060852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231892108917,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389050960540771,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962446928024,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,296.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945716750109e-06,2.358438730239868,0.8995932936668396,0.8995932936668396,0.0,202.7351226806641,207.0,54080.91796875,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523693084716,1.0,0.0,0.0,3.651521444320679,3.651545286178589,8.896946610548184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08154296875,0.0,1535.1064453125,1895.4371337890625,0.0,3991.287353515625,0.9056458473205566,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074349522590637,0.2631673812866211,0.2417383342981338,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086650848389,0.4932036697864532,0.4710586667060852,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351526975631714,0.4456231892108917,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757641077041626,0.3527797162532806,0.3389050960540771,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962446928024,1.046137452125549,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,296.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065072417259216,1.0,1.0,0.0,1.0,-3.054023742675781,3.054016351699829,7.497945716750109e-06,2.358438730239868,0.8995932936668396,0.8995932936668396,0.0,202.7351226806641,207.0,54080.91796875,-0.0,2684.286376953125,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643523693084716,1.0,0.0,0.0,3.651521444320679,3.651545286178589,8.896946610548184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.08154296875,0.0,1535.1064453125,1895.4371337890625,0.0,3991.287353515625,0.9056458473205566,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100285291671,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696816205978393,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570597171783,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,296.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489773750305176,3.0489697456359863,7.473176538042026e-06,2.35453724861145,0.9028464555740356,0.9028464555740356,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.4443359375,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523744583129884,1.0,0.0,0.0,3.65592360496521,3.655947685241699,8.918411822378403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71923828125,0.0,1538.7724609375,1895.4371337890625,0.0,3884.328125,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045357823371887,0.2626478374004364,0.2412100285291671,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663610458374,0.4918578565120697,0.4696816205978393,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366346478462219,0.4465636014938354,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729139924049377,0.3523570597171783,0.3384341895580292,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162318944931,1.0433813333511353,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,296.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073319315910339,1.0,1.0,0.0,1.0,-3.0489773750305176,3.0489697456359863,7.473176538042026e-06,2.35453724861145,0.9028464555740356,0.9028464555740356,0.0,205.2310485839844,210.0,52554.640625,-0.0,2687.4443359375,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968811035156,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523744583129884,1.0,0.0,0.0,3.65592360496521,3.655947685241699,8.918411822378403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71923828125,0.0,1538.7724609375,1895.4371337890625,0.0,3884.328125,0.9065237641334534,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893553256988525,0.4679197072982788,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255414009094,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,296.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415916442871094,3.041584014892578,7.437557087541791e-06,2.3490631580352783,0.9005218744277954,0.9005218744277954,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.49560546875,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.656030416488648,3.6560544967651367,8.918932508095168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94873046875,0.0,1540.0606689453125,1895.4371337890625,0.0,3963.615478515625,0.9066264033317566,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007043361663818,0.2611480057239532,0.2403528988361358,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560630083084106,0.4893553256988525,0.4679197072982788,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362221837043762,0.4468612968921661,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692944407463074,0.35110804438591,0.3377349078655243,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255414009094,1.0402477979660034,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,296.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081965565681458,1.0,1.0,0.0,1.0,-3.0415916442871094,3.041584014892578,7.437557087541791e-06,2.3490631580352783,0.9005218744277954,0.9005218744277954,0.0,208.3978729248047,213.0,53590.2109375,-0.0,2689.49560546875,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612382054328918,1.0,0.0,0.0,3.656030416488648,3.6560544967651367,8.918932508095168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94873046875,0.0,1540.0606689453125,1895.4371337890625,0.0,3963.615478515625,0.9066264033317566,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978673934936523,0.2599451541900635,0.2395070940256118,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530161380767822,0.4875428378582001,0.4665004014968872,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344097375869752,0.6352812051773071,0.4464620649814605,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500291109085083,0.3369658291339874,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377600193023,1.037267804145813,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,296.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083934307098389,1.0,1.0,0.0,1.0,-3.033886671066284,3.033879280090332,7.400133654300589e-06,2.343201398849488,0.8975887894630432,0.8975887894630432,0.0,210.4400787353516,213.0,54571.921875,-0.0,2685.089111328125,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682744145393372,1.0,0.0,0.0,3.652754306793213,3.652778387069702,8.902956096790149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8486328125,0.0,1537.407958984375,1895.4371337890625,0.0,4025.992431640625,0.9059466123580932,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945264935493469,0.2585191130638122,0.2383970022201538,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495350480079651,0.4854452908039093,0.4647296071052551,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023120880128,0.6339895725250244,0.4457228481769562,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181712150574,0.3487021923065185,0.3359093964099884,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125831604004,0.2234462350606918,1.0332472324371338,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,296.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083764433860779,1.0,1.0,0.0,1.0,-3.023435592651367,3.023428201675415,7.349411589530064e-06,2.3352034091949463,0.8949939608573914,0.8949939608573914,0.0,212.69479370117188,201.0,54512.66015625,-0.0,2676.469970703125,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710677862167358,1.0,0.0,0.0,3.6464767456054688,3.646500825881958,8.872381158653297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4189453125,0.0,1531.3480224609375,1895.4371337890625,0.0,4050.60791015625,0.9046591520309448,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201852798462,0.2363803535699844,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824859499931335,0.461468368768692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331112384796143,0.4446679353713989,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,296.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.002892255783081,7.249819645949174e-06,2.319302558898926,0.8942390084266663,0.8942390084266663,0.0,209.6750946044922,189.0,52850.75390625,-0.0,2621.4814453125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030349731444,1.0,0.0,0.0,3.63788366317749,3.63790774345398,8.830614319776942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.3106689453125,1895.4371337890625,0.0,3953.50439453125,0.9027204513549804,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942231059074402,0.2567201852798462,0.2363803535699844,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495966196060181,0.4824859499931335,0.461468368768692,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323766827583312,0.6331112384796143,0.4446679353713989,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964653015137,0.3469007313251495,0.3338433802127838,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016237020492,1.0245685577392578,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,296.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038188338279724,1.0,1.0,0.0,1.0,-3.002899646759033,3.002892255783081,7.249819645949174e-06,2.319302558898926,0.8942390084266663,0.8942390084266663,0.0,209.6750946044922,189.0,52850.75390625,-0.0,2621.4814453125,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601030349731444,1.0,0.0,0.0,3.63788366317749,3.63790774345398,8.830614319776942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.376953125,0.0,1521.3106689453125,1895.4371337890625,0.0,3953.50439453125,0.9027204513549804,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.4807666540145874,0.4593221545219421,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999369621277,0.444610983133316,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707614421844,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209167033433914,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,296.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.98995041847229,2.989943265914917,7.187390565377427e-06,2.3092846870422363,0.8958365321159363,0.8958365321159363,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.68212890625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266865730286,1.0,0.0,0.0,3.6355059146881104,3.635529756546021,8.81907396887982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.4658203125,1895.4371337890625,0.0,3837.040283203125,0.9020832180976868,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994114518165588,0.2559532821178436,0.2352262735366821,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554494380950928,0.4807666540145874,0.4593221545219421,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6335999369621277,0.444610983133316,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695371508598328,0.3460690379142761,0.3325707614421844,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839712142944,0.2209167033433914,1.0184319019317627,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,296.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975290536880493,1.0,1.0,0.0,1.0,-2.98995041847229,2.989943265914917,7.187390565377427e-06,2.3092846870422363,0.8958365321159363,0.8958365321159363,0.0,201.60186767578125,177.0,51252.02734375,-0.0,2555.68212890625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471266865730286,1.0,0.0,0.0,3.6355059146881104,3.635529756546021,8.81907396887982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52978515625,0.0,1517.4658203125,1895.4371337890625,0.0,3837.040283203125,0.9020832180976868,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556686103343963,0.234510138630867,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547259211540222,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547426223755,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059379339218,1.0142651796340942,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,296.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147694759623846e-06,2.3029210567474365,0.8995985984802246,0.8995985984802246,0.0,191.2834930419922,165.0,49737.91796875,-0.0,2487.65380859375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640623807907105,3.6406478881835938,8.843922501000634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.6236572265625,1895.4371337890625,0.0,3726.60107421875,0.9030907154083252,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076838612556458,0.2556686103343963,0.234510138630867,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647943139076233,0.4796503782272339,0.4577658474445343,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547259211540222,0.6346122622489929,0.4449514746665954,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332633018494,0.3457547426223755,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059379339218,1.0142651796340942,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,296.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904923677444458,1.0,1.0,0.0,1.0,-2.981665134429932,2.9816579818725586,7.147694759623846e-06,2.3029210567474365,0.8995985984802246,0.8995985984802246,0.0,191.2834930419922,165.0,49737.91796875,-0.0,2487.65380859375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349689483642578,1.0,0.0,0.0,3.640623807907105,3.6406478881835938,8.843922501000634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.708984375,0.0,1521.6236572265625,1895.4371337890625,0.0,3726.60107421875,0.9030907154083252,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565160274505615,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544226646423,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760296106338,1.0113375186920166,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,296.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760098457336426,7.120786904124543e-06,2.298621416091919,0.9054769277572632,0.9054769277572632,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.81591796875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653752326965332,3.653776407241821,8.907821325010445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2265625,0.0,1534.597412109375,1895.4371337890625,0.0,3621.62109375,0.9058802127838136,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175940275192261,0.2556308209896087,0.2340141683816909,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767809271812439,0.478851705789566,0.4565160274505615,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.6358519196510315,0.4454537332057953,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897239327430725,0.3457200229167938,0.3312544226646423,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760296106338,1.0113375186920166,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,296.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831490159034729,1.0,1.0,0.0,1.0,-2.976016998291016,2.9760098457336426,7.120786904124543e-06,2.298621416091919,0.9054769277572632,0.9054769277572632,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.81591796875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235215187072754,1.0,0.0,0.0,3.653752326965332,3.653776407241821,8.907821325010445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2265625,0.0,1534.597412109375,1895.4371337890625,0.0,3621.62109375,0.9058802127838136,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.722533643245697,0.2552324533462524,0.2336770296096801,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832350373268127,0.4779911339282989,0.4557801485061645,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447113990784,0.6357234716415405,0.4455291032791137,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957541346549988,0.3453682363033294,0.3309212327003479,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949336051941,0.2201112210750579,1.009783148765564,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,296.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793672204017639,1.0,1.0,0.0,1.0,-2.972555637359619,2.972548484802246,7.104514224920422e-06,2.296069860458374,0.9054710865020752,0.9054710865020752,0.0,174.35513305664062,153.0,49313.7578125,-0.0,2384.96240234375,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930222749710083,1.0,0.0,0.0,3.659779071807861,3.659803152084351,8.937231541494839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7109375,0.0,1541.7464599609375,1895.4371337890625,0.0,3683.182861328125,0.9072133898735046,1.0,0.0,3.0,1.0,0.0
