time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266075015068054,0.2543826401233673,0.2329013049602508,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888668417930603,0.4765768051147461,0.4544773399829864,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826541543006896,0.6348353028297424,0.4449846446514129,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.800997257232666,0.3445780575275421,0.330161303281784,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920618414878845,0.2195319831371307,1.006895661354065,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,296.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753180384635925,1.0,1.0,0.0,1.0,-2.9650256633758545,2.965018510818481,7.068852028169204e-06,2.290377616882324,0.9056273102760316,0.9056273102760316,0.0,169.20143127441406,141.0,49336.3984375,-0.0,2345.240966796875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934329867362976,1.0,0.0,0.0,3.663447856903076,3.663471937179565,8.955159387369349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.74462890625,0.0,1546.4224853515625,1895.4371337890625,0.0,3720.763916015625,0.9081104397773744,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757850408554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626740932464,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318054795265198,0.442912220954895,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421623706817627,0.3277939558029175,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132964134216,0.998065948486328,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,296.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419260025024414,2.9419190883636475,6.959507572901202e-06,2.272695302963257,0.900607168674469,0.900607168674469,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.434326171875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.661862850189209,3.661886930465698,8.947411629378621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.0875244140625,1895.4371337890625,0.0,3825.648193359375,0.9079483151435852,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338298559188843,0.2519091367721557,0.2305757850408554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993339538574219,0.4727626740932464,0.4508472681045532,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318054795265198,0.442912220954895,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105109930038452,0.3421623706817627,0.3277939558029175,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177132964134216,0.998065948486328,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,296.0726013183594,297.0944519042969,284.8447570800781,1.0,0.56639564037323,1.0,1.0,0.0,1.0,-2.9419260025024414,2.9419190883636475,6.959507572901202e-06,2.272695302963257,0.900607168674469,0.900607168674469,0.0,159.339111328125,129.0,50253.46484375,-0.0,2254.434326171875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458664059638976,1.0,0.0,0.0,3.661862850189209,3.661886930465698,8.947411629378621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0947265625,0.0,1547.0875244140625,1895.4371337890625,0.0,3825.648193359375,0.9079483151435852,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386237978935242,0.2498954534530639,0.2286697924137115,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065045714378356,0.469733715057373,0.4479351341724396,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775253295898,0.629157304763794,0.4409249722957611,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.816579282283783,0.3401225805282593,0.3257815539836883,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383479833603,0.9904515743255616,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,296.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598312616348267,1.0,1.0,0.0,1.0,-2.922183036804199,2.9221761226654053,6.866645435366081e-06,2.2575459480285645,0.8937668204307556,0.8937668204307556,0.0,152.7652587890625,129.0,51122.53515625,-0.0,2187.119384765625,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954007089138031,1.0,0.0,0.0,3.651078939437866,3.651103019714356,8.894790539670794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.41015625,0.0,1537.470947265625,1895.4371337890625,0.0,3898.98828125,0.905730366706848,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404427528381348,0.2488389462232589,0.2276371866464615,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094451069831848,0.4681521952152252,0.4463645219802856,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278497576713562,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089298248291,0.3390321731567383,0.3246773779392242,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077180743217468,0.2152850478887558,0.986285388469696,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,295.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.90860652923584,2.908599853515625,6.803278211009456e-06,2.247185230255127,0.8903673887252808,0.8903673887252808,0.0,149.886474609375,117.0,50963.1796875,-0.0,2149.457275390625,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954830527305603,1.0,0.0,0.0,3.6427321434021,3.642756223678589,8.854168527250295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.53125,0.0,1529.261474609375,1895.4371337890625,0.0,3906.373291015625,0.9039825201034546,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467296421527862,0.2251356989145279,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.920636773109436,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282833814620972,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726040840149,0.3218586444854736,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947444915771,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,295.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.862814426422119,2.8628077507019043,6.5906533563975245e-06,2.211764097213745,0.8830093741416931,0.8830093741416931,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419921875,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.616002798080444,3.6160266399383545,8.724706503926427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9913330078125,1895.4371337890625,0.0,3782.2841796875,0.8981552720069885,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475042343139648,0.2467296421527862,0.2251356989145279,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.920636773109436,0.4646833539009094,0.4423935413360595,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282833814620972,0.4199219942092895,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272407650947571,0.3366726040840149,0.3218586444854736,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947444915771,0.9750540852546692,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,295.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446318984031677,1.0,1.0,0.0,1.0,-2.862814426422119,2.8628077507019043,6.5906533563975245e-06,2.211764097213745,0.8830093741416931,0.8830093741416931,0.0,140.71229553222656,105.0,48994.58984375,-0.0,2027.419921875,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410825967788696,1.0,0.0,0.0,3.616002798080444,3.6160266399383545,8.724706503926427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76318359375,0.0,1500.9913330078125,1895.4371337890625,0.0,3782.2841796875,0.8981552720069885,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591399550437927,0.2456659376621246,0.2236669510602951,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111126422882,0.4625440835952759,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644095420837,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,295.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.8194329738616943,2.8194265365600586,6.392312570824288e-06,2.178196907043457,0.8761352300643921,0.8761352300643921,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.171142578125,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.5866575241088867,3.5866808891296387,8.583671728956688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.6373291015625,1895.4371337890625,0.0,3628.767333984375,0.8916715383529663,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591399550437927,0.2456659376621246,0.2236669510602951,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938111126422882,0.4625440835952759,0.4397830069065094,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342644095420837,0.3977124989032745,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.839900553226471,0.3353182673454284,0.3200391232967376,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120512872934341,0.9670706391334534,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,295.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094725608826,1.0,1.0,0.0,1.0,-2.8194329738616943,2.8194265365600586,6.392312570824288e-06,2.178196907043457,0.8761352300643921,0.8761352300643921,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.171142578125,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92429780960083,1.0,0.0,0.0,3.5866575241088867,3.5866808891296387,8.583671728956688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61474609375,0.0,1469.6373291015625,1895.4371337890625,0.0,3628.767333984375,0.8916715383529663,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638475894927979,0.2453226745128631,0.223170667886734,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448221921920776,0.4617438912391662,0.4388046264648437,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382851004600525,0.3894677460193634,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449532389640808,0.3348559737205505,0.3193979561328888,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116369307041168,0.964265763759613,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,295.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281348824501038,1.0,1.0,0.0,1.0,-2.80359411239624,2.803587913513184,6.320294232864399e-06,2.1657772064208984,0.8733882308006287,0.8733882308006287,0.0,126.39407348632812,108.0,45605.1875,-0.0,1863.0810546875,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138935208320618,1.0,0.0,0.0,3.571253776550293,3.571277141571045,8.51010099722771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49560546875,0.0,1453.12548828125,1895.4371337890625,0.0,3532.701171875,0.8882860541343689,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676826119422913,0.2450949698686599,0.2228576093912124,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500401020050048,0.4611119627952575,0.4380803406238556,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422357559204102,0.3831210136413574,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490380048751831,0.3345365524291992,0.3189660906791687,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326907515525818,0.2113595008850097,0.962361216545105,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,295.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863697052002,1.0,1.0,0.0,1.0,-2.791905164718628,2.791898965835572,6.267562639550306e-06,2.156683444976806,0.8697924613952637,0.8697924613952637,0.0,123.55412292480467,126.0,45200.3828125,-0.0,1831.3265380859373,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078737497329712,1.0,0.0,0.0,3.55631685256958,3.556339979171753,8.439062071374792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23388671875,0.0,1437.326416015625,1895.4371337890625,0.0,3476.860595703125,0.8849372267723083,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302021980286,0.2447973787784576,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470057487487792,0.4601030051708221,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470895767212,0.3855569064617157,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415822505951,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,295.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857315063477,2.79085111618042,6.262266197154531e-06,2.155601024627685,0.8643593788146973,0.8643593788146973,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.8416748046875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.526979446411133,3.5270023345947266,8.300402214445057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.18701171875,1895.4371337890625,0.0,3335.2607421875,0.878395676612854,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657302021980286,0.2447973787784576,0.2225709408521652,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470057487487792,0.4601030051708221,0.4370805323123932,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480470895767212,0.3855569064617157,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469569087028503,0.3341415822505951,0.3185464441776275,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,295.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367823600769,1.0,1.0,0.0,1.0,-2.790857315063477,2.79085111618042,6.262266197154531e-06,2.155601024627685,0.8643593788146973,0.8643593788146973,0.0,124.41986083984376,144.0,43667.1875,-0.0,1833.8416748046875,1.0,281.2408142089844,284.1954345703125,293.71484375,296.49273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926799297332764,1.0,0.0,0.0,3.526979446411133,3.5270023345947266,8.300402214445057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.876953125,0.0,1406.18701171875,1895.4371337890625,0.0,3335.2607421875,0.878395676612854,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564209699630737,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516623497008,0.4593544006347656,0.4365445077419281,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.649886429309845,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079188346863,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,295.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808415174484253,6.3412662711925805e-06,2.1691348552703857,0.8600496649742126,0.8600496649742126,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4163818359373,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.5005524158477783,3.500575065612793,8.17648185602593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.1802978515625,1895.4371337890625,0.0,3208.739501953125,0.8724686503410339,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564209699630737,0.2446659952402115,0.2226306796073913,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331516623497008,0.4593544006347656,0.4365445077419281,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.649886429309845,0.4002358615398407,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370361328125,0.3340079188346863,0.3185858726501465,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225829362869263,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,295.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325900316238403,1.0,1.0,0.0,1.0,-2.8084213733673096,2.808415174484253,6.3412662711925805e-06,2.1691348552703857,0.8600496649742126,0.8600496649742126,0.0,130.7233123779297,162.0,42320.69140625,-0.0,1891.4163818359373,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879163384437561,1.0,0.0,0.0,3.5005524158477783,3.500575065612793,8.17648185602593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40966796875,0.0,1378.1802978515625,1895.4371337890625,0.0,3208.739501953125,0.8724686503410339,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587728679180145,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481360435486,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,295.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376264572143555,6.474007932411041e-06,2.191760301589966,0.8568922281265259,0.8568922281265259,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0775146484373,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.4782590866088867,3.4782814979553223,8.072668720160436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.54248046875,1895.4371337890625,0.0,3094.913330078125,0.8674371838569641,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436314225196838,0.2446591556072235,0.2229327112436294,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913464903831482,0.4587728679180145,0.4363155364990234,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482481360435486,0.422695904970169,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232173919677734,0.3340530693531036,0.3189441263675689,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102482318878174,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,295.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212616920471,1.0,1.0,0.0,1.0,-2.8376331329345703,2.8376264572143555,6.474007932411041e-06,2.191760301589966,0.8568922281265259,0.8568922281265259,0.0,140.87850952148438,165.0,41074.15625,-0.0,1987.0775146484373,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867026150226593,1.0,0.0,0.0,3.4782590866088867,3.4782814979553223,8.072668720160436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.7236328125,0.0,1354.54248046875,1895.4371337890625,0.0,3094.913330078125,0.8674371838569641,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257190942764,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582791626453399,0.4361187219619751,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.644865095615387,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846764087677,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,295.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547276258468628,0.8547276258468628,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.725341796875,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.460648775100708,3.460671186447144,7.991133088580682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.823486328125,1895.4371337890625,0.0,2987.197998046875,0.863434374332428,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347816228866577,0.2447257190942764,0.2232513576745987,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003432989120483,0.4582791626453399,0.4361187219619751,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.644865095615387,0.4398817121982574,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132397532463074,0.3341846764087677,0.319337397813797,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,295.2506408691406,297.1327819824219,285.8481750488281,1.0,0.5507045984268188,1.0,1.0,0.0,1.0,-2.8602449893951416,2.860238552093506,6.5783169702626765e-06,2.209549188613892,0.8547276258468628,0.8547276258468628,0.0,149.01431274414062,168.0,39763.64453125,-0.0,2063.725341796875,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855541467666626,1.0,0.0,0.0,3.460648775100708,3.460671186447144,7.991133088580682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09423828125,0.0,1335.823486328125,1895.4371337890625,0.0,2987.197998046875,0.863434374332428,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313400506973267,0.2447586506605148,0.2233750075101852,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953819274902344,0.4580406546592712,0.4359845221042633,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431841254234314,0.4468703269958496,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002868652344,0.334255188703537,0.3195034563541412,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.2107924968004226,0.9640401005744934,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,295.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539060235023499,1.0,1.0,0.0,1.0,-2.869253396987915,2.8692467212677,6.620038220717106e-06,2.216606378555298,0.8544402718544006,0.8544402718544006,0.0,152.4007568359375,168.0,38609.97265625,-0.0,2095.290283203125,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475128412246704,1.0,0.0,0.0,3.453299045562744,3.4533212184906006,7.95722598923021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99169921875,0.0,1327.910888671875,1895.4371337890625,0.0,2911.981201171875,0.8617862462997437,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277307510375977,0.2448247075080871,0.2235767245292663,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901655673980713,0.457853764295578,0.4359565675258636,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974684119224548,0.6417754888534546,0.4496826231479645,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047945499420166,0.3343589007854461,0.319747656583786,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.692798376083374,0.2107740342617035,0.9646352529525756,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,295.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.8738484382629395,2.8738417625427246,6.641863365075551e-06,2.220426559448242,0.8533860445022583,0.8533860445022583,0.0,155.9652557373047,171.0,38369.671875,-0.0,2120.46923828125,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435961604118347,1.0,0.0,0.0,3.447519302368164,3.4475414752960205,7.930612468953768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.2783203125,0.0,1321.7861328125,1895.4371337890625,0.0,2875.331787109375,0.8604279160499573,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516333580017,0.2448960244655609,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717395782471,0.457453966140747,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989144504070282,0.6410417556762695,0.4488999247550964,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192670822143,0.3201556205749511,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088565826416,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,295.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747317790985107,2.874725103378296,6.646082056249725e-06,2.2211694717407227,0.8526577949523926,0.8526577949523926,0.0,162.49342346191406,174.0,36865.015625,-0.0,2153.947998046875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438351631164551,3.438373565673828,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1311.896728515625,1895.4371337890625,0.0,2752.487060546875,0.8583117127418518,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210516333580017,0.2448960244655609,0.2238877564668655,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806717395782471,0.457453966140747,0.4358287155628204,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989144504070282,0.6410417556762695,0.4488999247550964,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966185808181763,0.3345192670822143,0.3201556205749511,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088565826416,0.9655453562736512,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,295.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747317790985107,2.874725103378296,6.646082056249725e-06,2.2211694717407227,0.8526577949523926,0.8526577949523926,0.0,162.49342346191406,174.0,36865.015625,-0.0,2153.947998046875,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340839385986,1.0,0.0,0.0,3.438351631164551,3.438373565673828,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.111328125,0.0,1311.896728515625,1895.4371337890625,0.0,2752.487060546875,0.8583117127418518,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182088851929,0.4571446180343628,0.43570077419281,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306836128236,0.6416679620742798,0.4493090212345123,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.3347110748291015,0.3205156028270721,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873542070388,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,294.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708507537842,2.876701831817627,6.655384822806809e-06,2.2227683067321777,0.8526563048362732,0.8526563048362732,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159082531929016,1.0,0.0,0.0,3.4329981803894043,3.4330201148986816,7.863944233577058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.853271484375,1895.4371337890625,0.0,2617.705078125,0.8550441265106201,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163488864898682,0.2449942976236343,0.2241465747356414,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741182088851929,0.4571446180343628,0.43570077419281,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306836128236,0.6416679620742798,0.4493090212345123,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910051345825195,0.3347110748291015,0.3205156028270721,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873542070388,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,294.9659118652344,297.12664794921875,286.375,1.0,0.5638411641120911,1.0,1.0,0.0,1.0,-2.876708507537842,2.876701831817627,6.655384822806809e-06,2.2227683067321777,0.8526563048362732,0.8526563048362732,0.0,167.35714721679688,177.0,35368.73046875,-0.0,2181.166748046875,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159082531929016,1.0,0.0,0.0,3.4329981803894043,3.4330201148986816,7.863944233577058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3017578125,0.0,1305.853271484375,1895.4371337890625,0.0,2617.705078125,0.8550441265106201,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450906038284,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102715492249,0.4497854113578796,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803320407867,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650139808654,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,294.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773109912872314,2.8773043155670166,6.6584429987415206e-06,2.2233543395996094,0.8511092662811279,0.8511092662811279,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.022705078125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408652305603028,3.4086740016937256,7.752802275717841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.3359375,1895.4371337890625,0.0,2562.072998046875,0.8479951024055481,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120802402496338,0.2447450906038284,0.2241954952478408,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.868502676486969,0.4564677476882934,0.4353659451007843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420102715492249,0.4497854113578796,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.786164402961731,0.3345803320407867,0.3206723034381866,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650139808654,0.9664413332939148,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,294.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664660334587097,1.0,1.0,0.0,1.0,-2.8773109912872314,2.8773043155670166,6.6584429987415206e-06,2.2233543395996094,0.8511092662811279,0.8511092662811279,0.0,171.6021728515625,180.0,34635.1796875,-0.0,2203.022705078125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098783493041992,1.0,0.0,0.0,3.408652305603028,3.4086740016937256,7.752802275717841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64990234375,0.0,1279.3359375,1895.4371337890625,0.0,2562.072998046875,0.8479951024055481,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415050625801086,0.4497162699699402,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009582996368,0.3203398287296295,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,294.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469591140747,2.873462915420532,6.640938863711199e-06,2.220503568649292,0.8476676344871521,0.8476676344871521,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.06982421875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.3633017539978027,3.363322734832764,7.547879476987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.352294921875,1895.4371337890625,0.0,2557.345947265625,0.8369084596633911,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071390748023987,0.2439458519220352,0.2237688601016998,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217842102051,0.4551449120044708,0.4344533085823059,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415050625801086,0.4497162699699402,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839844703674,0.3339009582996368,0.3203398287296295,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519802093505,0.9649820327758788,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,294.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685088038444519,1.0,1.0,0.0,1.0,-2.873469591140747,2.873462915420532,6.640938863711199e-06,2.220503568649292,0.8476676344871521,0.8476676344871521,0.0,175.8131561279297,183.0,34238.859375,-0.0,2217.06982421875,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809364914894104,1.0,0.0,0.0,3.3633017539978027,3.363322734832764,7.547879476987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48388671875,0.0,1231.352294921875,1895.4371337890625,0.0,2557.345947265625,0.8369084596633911,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044761180877686,0.2433975040912628,0.2233974784612655,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.859615683555603,0.4543026983737945,0.4337974488735199,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698521494865416,0.6410247087478638,0.4494911730289459,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782942056655884,0.3333984315395355,0.3199986815452575,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.2094186693429947,0.9636273384094238,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,294.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.8699276447296143,2.8699209690093994,6.624675734201446e-06,2.2178103923797607,0.8454588055610657,0.8454588055610657,0.0,177.89468383789062,183.0,33986.6796875,-0.0,2221.172607421875,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089785575866699,1.0,0.0,0.0,3.3278605937957764,3.327881336212158,7.389644451905042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2431640625,0.0,1194.407958984375,1895.4371337890625,0.0,2553.790283203125,0.8311091661453247,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018123865127563,0.2427891194820404,0.2229629456996917,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638827323914,0.453385055065155,0.4330597519874573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668400883674622,0.6404520869255066,0.4491937160491943,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308913230896,0.3328226804733276,0.3195791244506836,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.20892433822155,0.9619653820991516,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,294.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017809867859,1.0,1.0,0.0,1.0,-2.8656609058380127,2.865654230117798,6.605071575904731e-06,2.214548826217652,0.8428576588630676,0.8428576588630676,0.0,179.91847229003906,186.0,33772.94140625,-0.0,2223.734375,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082044124603271,1.0,0.0,0.0,3.3044233322143555,3.304443836212158,7.28592453924648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.3896484375,0.0,1171.18115234375,1895.4371337890625,0.0,2546.66748046875,0.8227104544639587,1.0,0.0,3.0,1.0,0.0
