time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.698855996131897,0.2420614212751388,0.2224196642637252,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534427285194397,0.452297955751419,0.4321589767932892,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647369384766,0.6397398114204407,0.4487933218479156,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727025151252747,0.3321161568164825,0.3190355598926544,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164751529693,0.959806263446808,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,294.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455707550049,1.0,1.0,0.0,1.0,-2.860196590423584,2.860189914703369,6.57997588859871e-06,2.210357427597046,0.8396620154380798,0.8396620154380798,0.0,182.113525390625,186.0,33458.51953125,-0.0,2225.063720703125,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067559003829956,1.0,0.0,0.0,3.2598702907562256,3.25989031791687,7.09077937699476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1630859375,0.0,1126.6904296875,1895.4371337890625,0.0,2533.35107421875,0.8148154020309448,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965810656547546,0.2414629906415939,0.2219665050506591,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509969115257263,0.451409101486206,0.4314159750938415,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.960843563079834,0.639136016368866,0.448448121547699,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704659104347229,0.3315242826938629,0.3185703754425049,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062295913696,0.9579457640647888,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,294.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.8555493354797363,2.855542659759521,6.558657787536504e-06,2.206786870956421,0.836836040019989,0.836836040019989,0.0,183.7783050537109,189.0,33245.65234375,-0.0,2225.20166015625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053029775619507,1.0,0.0,0.0,3.2350504398345947,3.23507022857666,6.983215143918642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58251953125,0.0,1103.123779296875,1895.4371337890625,0.0,2520.007080078125,0.806114673614502,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694368600845,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165910243988,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979121685028,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149394035339,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,294.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844067096710205,2.8440606594085693,6.506095360236941e-06,2.1979477405548096,0.8297207355499268,0.8297207355499268,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.1240234375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571033000946045,3.1571223735809326,6.650754471593245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1353759765625,1895.4371337890625,0.0,2480.8515625,0.7875756025314331,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915584802627563,0.2400480061769485,0.2208694368600845,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857800483704,0.4493165910243988,0.4296368360519409,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979121685028,0.6376710534095764,0.4475789964199066,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771970748901,0.3300966620445251,0.3174149394035339,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569689512252808,0.2065699994564056,0.953292429447174,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,294.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844067096710205,2.8440606594085693,6.506095360236941e-06,2.1979477405548096,0.8297207355499268,0.8297207355499268,0.0,187.39747619628903,177.0,32668.5703125,-0.0,2223.1240234375,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010306358337402,1.0,0.0,0.0,3.1571033000946045,3.1571223735809326,6.650754471593245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85693359375,0.0,1030.1353759765625,1895.4371337890625,0.0,2480.8515625,0.7875756025314331,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979741811752,0.2194880694150924,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.447161853313446,0.4275353848934173,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955488681793,0.3159254789352417,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,294.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292837142944336,2.829277276992798,6.4387595557491295e-06,2.186580181121826,0.8215606212615967,0.8215606212615967,0.0,184.5247039794922,165.0,32031.466796875,-0.0,2184.08740234375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958497405052185,1.0,0.0,0.0,3.07178807258606,3.071806192398072,6.296161245700205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2969970703124,1895.4371337890625,0.0,2433.54248046875,0.7673830389976501,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.692166268825531,0.2385979741811752,0.2194880694150924,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223644256592,0.447161853313446,0.4275353848934173,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571035504341124,0.6361138224601746,0.4464514851570129,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085958480835,0.3285955488681793,0.3159254789352417,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574627161026001,0.2052686363458633,0.9470887780189514,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,294.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679335594177246,1.0,1.0,0.0,1.0,-2.8292837142944336,2.829277276992798,6.4387595557491295e-06,2.186580181121826,0.8215606212615967,0.8215606212615967,0.0,184.5247039794922,165.0,32031.466796875,-0.0,2184.08740234375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958497405052185,1.0,0.0,0.0,3.07178807258606,3.071806192398072,6.296161245700205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93896484375,0.0,954.2969970703124,1895.4371337890625,0.0,2433.54248046875,0.7673830389976501,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640652418136,0.2179683297872543,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449885785579681,0.4252557456493377,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642123579978944,0.6345030069351196,0.4451692402362823,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507076263428,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.203957051038742,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,294.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127217292785645,2.812715530395508,6.363638476614142e-06,2.1737983226776123,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.333984375,-0.0,2123.4931640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.979703664779663,2.9797208309173584,5.924333095208567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0216064453125,1895.4371337890625,0.0,2379.6279296875,0.7456915974617004,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964209079742432,0.2371640652418136,0.2179683297872543,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630862236023,0.4449885785579681,0.4252557456493377,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642123579978944,0.6345030069351196,0.4451692402362823,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714722156524658,0.327069342136383,0.3142507076263428,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.661233127117157,0.203957051038742,0.940064251422882,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,294.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616241097450256,1.0,1.0,0.0,1.0,-2.8127217292785645,2.812715530395508,6.363638476614142e-06,2.1737983226776123,0.8123583793640137,0.8123583793640137,0.0,177.7010498046875,153.0,31343.333984375,-0.0,2123.4931640625,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899180054664612,1.0,0.0,0.0,2.979703664779663,2.9797208309173584,5.924333095208567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9150390625,0.0,877.0216064453125,1895.4371337890625,0.0,2379.6279296875,0.7456915974617004,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995006799697876,0.2364547997713089,0.2171812951564788,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555433750152588,0.4438992142677307,0.4240762293338775,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688962697982788,0.6336816549301147,0.4444883465766907,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749326229095459,0.3263011872768402,0.3133721351623535,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640059351921082,0.2033029347658157,0.936388909816742,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,294.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873753547668,1.0,1.0,0.0,1.0,-2.8040671348571777,2.804060697555542,6.324546120595187e-06,2.167114019393921,0.8074213266372681,0.8074213266372681,0.0,173.42202758789062,153.0,30951.94921875,-0.0,2088.678955078125,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866614460945129,1.0,0.0,0.0,2.9238502979278564,2.9238669872283936,5.704316663468489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0546875,0.0,831.8525390625,1895.4371337890625,0.0,2350.150390625,0.7352790832519531,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031223177909851,0.2357493340969085,0.216387078166008,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852753639221,0.4428078234195709,0.4228841364383697,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050004959106,0.6328466534614563,0.4437935054302215,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965867996216,0.3255297243595123,0.3124784529209137,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058867454529,0.2026509791612625,0.9326583743095398,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,294.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772940635681,1.0,1.0,0.0,1.0,-2.7952873706817627,2.795281171798706,6.285009476414416e-06,2.16033148765564,0.8021644949913025,0.8021644949913025,0.0,168.7462158203125,141.0,30611.97265625,-0.0,2051.96923828125,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832760810852051,1.0,0.0,0.0,2.8813226222991943,2.8813390731811523,5.539583867175679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3408203125,0.0,799.4790649414062,1895.4371337890625,0.0,2319.603515625,0.7226155400276184,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.2343511283397674,0.2147770673036575,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406251609325409,0.4204629957675934,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311490535736084,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501698493957,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555467128753,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,294.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774016857147217,2.777395486831665,6.204839792189887e-06,2.1465096473693848,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.8857421875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.7770309448242188,2.7770464420318604,5.145822683516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.668701171875,1895.4371337890625,0.0,2253.73486328125,0.6982511878013611,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117125988006592,0.2343511283397674,0.2147770673036575,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406251609325409,0.4204629957675934,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311490535736084,0.4423534572124481,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632846832275,0.323980838060379,0.3106501698493957,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555467128753,0.9250755310058594,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,294.2581481933594,297.075439453125,286.4984741210937,1.0,0.545258104801178,1.0,1.0,0.0,1.0,-2.7774016857147217,2.777395486831665,6.204839792189887e-06,2.1465096473693848,0.7910404205322266,0.7910404205322266,0.0,158.5946807861328,129.0,29840.49609375,-0.0,1974.8857421875,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759366035461426,1.0,0.0,0.0,2.7770309448242188,2.7770464420318604,5.145822683516599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4970703125,0.0,722.668701171875,1895.4371337890625,0.0,2253.73486328125,0.6982511878013611,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.2329671382904052,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247694015503,0.3087880313396454,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,294.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.7592861652374268,2.759280204772949,6.1241576077009086e-06,2.132506847381592,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.208740234375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678910493850708,1.0,0.0,0.0,2.667265653610229,2.6672801971435547,4.747072921418294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60498046875,0.0,647.5374755859375,1895.4371337890625,0.0,2182.1337890625,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214564085006714,0.2329671382904052,0.213154911994934,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294287443161011,0.4408746659755707,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.800662636756897,0.3224247694015503,0.3087880313396454,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853468418121338,0.2000701427459716,0.9174129962921144,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,294.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360811352729797,1.0,1.0,0.0,1.0,-2.7592861652374268,2.759280204772949,6.1241576077009086e-06,2.132506847381592,0.779045820236206,0.779045820236206,0.0,147.7703399658203,117.0,29030.587890625,-0.0,1895.208740234375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678910493850708,1.0,0.0,0.0,2.667265653610229,2.6672801971435547,4.747072921418294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60498046875,0.0,647.5374755859375,1895.4371337890625,0.0,2182.1337890625,0.6727059483528137,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.231537863612175,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876269340515,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.198742538690567,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,294.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978011358820368e-06,2.1070237159729004,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.09765625,-0.0,1800.2589111328125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025067329407,1.0,0.0,0.0,2.5522940158843994,2.552307605743408,4.346651110154198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8657836914062,1895.4371337890625,0.0,2103.82958984375,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866774559021,0.231537863612175,0.2115876674652099,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290876269340515,0.4264144003391266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110233545303345,0.3208082914352417,0.3069678843021393,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941662430763245,0.198742538690567,0.9100211262702942,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,294.11151123046875,297.0692443847656,286.5417785644531,1.0,0.525707483291626,1.0,1.0,0.0,1.0,-2.726074457168579,2.7260684967041016,5.978011358820368e-06,2.1070237159729004,0.766106367111206,0.766106367111206,0.0,138.37635803222656,105.0,28104.09765625,-0.0,1800.2589111328125,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590025067329407,1.0,0.0,0.0,2.5522940158843994,2.552307605743408,4.346651110154198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84423828125,0.0,574.8657836914062,1895.4371337890625,0.0,2103.82958984375,0.6460586786270142,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.632237434387207,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,294.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685556173324585,5.801638508273754e-06,2.075704574584961,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.513671875,-0.0,1695.4833984375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486778497695923,1.0,0.0,0.0,2.4320273399353027,2.432039976119995,3.946665287912765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1487731933594,1895.4371337890625,0.0,2014.0238037109373,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389041781425476,0.2300522029399871,0.2099611461162567,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.632237434387207,0.406297355890274,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219625353813171,0.3191226720809936,0.3050744533538818,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587663650513,0.197373628616333,0.9023956656455994,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,294.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156911849976,1.0,1.0,0.0,1.0,-2.6855618953704834,2.685556173324585,5.801638508273754e-06,2.075704574584961,0.7521650195121765,0.7521650195121765,0.0,128.71090698242188,93.0,27100.513671875,-0.0,1695.4833984375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486778497695923,1.0,0.0,0.0,2.4320273399353027,2.432039976119995,3.946665287912765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05908203125,0.0,505.1487731933594,1895.4371337890625,0.0,2014.0238037109373,0.6183198094367981,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442837357521057,0.2293008267879486,0.2091293334960937,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327407777309418,0.411891371011734,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347617506980896,0.3954218626022339,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281065225601196,0.3182645440101623,0.3041024804115295,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097179293632507,0.1966884434223175,0.8985234498977661,286.5736389160156,287.6159973144531,292.0,289.989501953125,294.0015563964844,297.0855407714844,286.5744323730469,1.0,0.507976770401001,1.0,1.0,0.0,1.0,-2.6641595363616943,2.664153814315796,5.7094953263003845e-06,2.05914306640625,0.7448990941047668,0.7448990941047668,0.0,123.6770477294922,93.0,26545.775390625,-0.0,1641.6243896484375,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.40234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429260015487671,1.0,0.0,0.0,2.3628244400024414,2.3628363609313965,3.725257613496069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.361328125,0.0,467.2958068847656,1895.4371337890625,0.0,1964.5703125,0.6050488352775574,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502891421318054,0.2285468876361847,0.2082951962947845,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315696954727173,0.4106274247169494,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377484202384949,0.3840126395225525,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348469138145447,0.3173991441726684,0.3031232953071594,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.715659499168396,0.1960103958845138,0.8946660161018372,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,293.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421170234680176,2.6421115398406982,5.615362624666886e-06,2.042083501815796,0.7373274564743042,0.7373274564743042,0.0,118.5417022705078,96.0,26050.791015625,-0.0,1587.20166015625,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368775606155396,1.0,0.0,0.0,2.3069908618927,2.307002305984497,3.551281224645209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.44287109375,0.0,439.0839538574219,1895.4371337890625,0.0,1913.041259765625,0.589611291885376,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.755321204662323,0.2275989949703216,0.2073038518428802,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887584686279,0.4090866446495056,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.641721785068512,0.3743517994880676,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405186533927917,0.3163036704063415,0.3019447922706604,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203537225723267,0.195176899433136,0.890190839767456,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,293.91796875,297.1166381835937,286.60614013671875,1.0,0.4962304532527923,1.0,1.0,0.0,1.0,-2.620657205581665,2.6206517219543457,5.524093921849271e-06,2.0252909660339355,0.7274912595748901,0.7274912595748901,0.0,114.19248962402344,96.0,25363.197265625,-0.0,1537.9293212890625,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.28515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286180853843689,1.0,0.0,0.0,2.21916937828064,2.2191803455352783,3.286050969109056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47119140625,0.0,395.9850463867188,1895.4371337890625,0.0,1843.501953125,0.5722299218177795,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.757283091545105,0.2270698100328445,0.206776961684227,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.429263174533844,0.4082547426223755,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.643733561038971,0.3704395294189453,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427557945251465,0.315690666437149,0.301312506198883,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221381068229675,0.1947201788425445,0.8878602385520935,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,293.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937983155250549,1.0,1.0,0.0,1.0,-2.610759973526001,2.6107544898986816,5.482342203322332e-06,2.017590284347534,0.7218050956726074,0.7218050956726074,0.0,112.41868591308594,99.0,25027.037109375,-0.0,1516.483642578125,1.0,283.1499938964844,285.8907165527344,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.06640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238736152648926,1.0,0.0,0.0,2.1781039237976074,2.178114652633667,3.1655605425839894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7841796875,0.0,377.3894958496094,1895.4371337890625,0.0,1804.0096435546875,0.5601382255554199,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265729665756,0.2053859978914261,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270178973674774,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197212219238,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996302843093872,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934858858585357,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,293.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.588977098464966,2.5889716148376465,5.391025297285523e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.11328125,-0.0,1472.9002685546875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927116494568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8584899902344,1895.4371337890625,0.0,1692.8115234375,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602138519287109,0.2256265729665756,0.2053859978914261,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416103363037108,0.4270178973674774,0.4060365259647369,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483197212219238,0.3636389374732971,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462287187576294,0.3140122890472412,0.2996302843093872,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247755527496338,0.1934858858585357,0.8818299770355225,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,293.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062941074371,1.0,1.0,0.0,1.0,-2.588977098464966,2.5889716148376465,5.391025297285523e-06,2.000649690628052,0.7058369517326355,0.7058369517326355,0.0,109.2160186767578,102.0,24019.11328125,-0.0,1472.9002685546875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102806568145752,1.0,0.0,0.0,2.046992540359497,2.047002077102661,2.795927116494568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8837890625,0.0,320.8584899902344,1895.4371337890625,0.0,1692.8115234375,0.5302450060844421,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203056812286,0.204088881611824,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206694602966,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.2980448603630066,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,293.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601722717285,5.327077360561816e-06,1.9887077808380127,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.6552734375,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320374488831,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662475585937,1895.4371337890625,0.0,1581.927490234375,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601706385612488,0.2242203056812286,0.204088881611824,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419693350791932,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515206694602966,0.3614048063755035,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464605212211609,0.3123693764209747,0.2980448603630066,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337698936462,0.1922762095928192,0.8762493133544922,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,293.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941469669342,1.0,1.0,0.0,1.0,-2.5736069679260254,2.573601722717285,5.327077360561816e-06,1.9887077808380127,0.6895453929901123,0.6895453929901123,0.0,107.8929214477539,105.0,23007.3515625,-0.0,1446.6552734375,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963320374488831,1.0,0.0,0.0,1.9151219129562376,1.9151307344436648,2.447294491503272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04931640625,0.0,269.9662475585937,1895.4371337890625,0.0,1581.927490234375,0.5002572536468506,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535959243774414,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641339302063,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724341869354,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,293.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715768814087,5.282040092424722e-06,1.9802607297897337,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2122802734375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.1107177734375,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580051422119141,0.2228524088859558,0.2028683274984359,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535959243774414,0.3623795807361603,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443700075149536,0.3107641339302063,0.2965390980243683,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227557301521301,0.1910724341869354,0.870923638343811,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,293.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847393035888672,1.0,1.0,0.0,1.0,-2.562721014022827,2.562715768814087,5.282040092424722e-06,1.9802607297897337,0.6730432510375977,0.6730432510375977,0.0,107.86615753173828,108.0,21982.3125,-0.0,1432.2122802734375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819220781326294,1.0,0.0,0.0,1.7839125394821167,1.7839205265045166,2.12344247074725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.462890625,0.0,224.90725708007807,1895.4371337890625,0.0,1471.1107177734375,0.4734834134578705,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563329935073853,0.2221632301807403,0.2022745758295059,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369898438453674,0.4216849207878113,0.4010027647018432,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542555689811707,0.363770455121994,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426800966262817,0.3099574446678161,0.2958040237426758,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212083339691162,0.1904584020376205,0.8682971596717834,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,293.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653606414795,1.0,1.0,0.0,1.0,-2.5584805011749268,2.5584752559661865,5.264560059003998e-06,1.9769762754440308,0.6645844578742981,0.6645844578742981,0.0,108.2166519165039,108.0,21529.24609375,-0.0,1428.1883544921875,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747649908065796,1.0,0.0,0.0,1.72969388961792,1.7297015190124512,1.9963279385137866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3115234375,0.0,208.46450805664065,1895.4371337890625,0.0,1417.580078125,0.4617921411991119,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543339133262634,0.22145876288414,0.2016762048006057,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.420619249343872,0.4000358581542969,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546746492385864,0.3656598031520843,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406363725662231,0.3091361820697784,0.2950649857521057,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357944488525,0.1898272037506103,0.8656381964683533,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,293.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843983054161072,1.0,1.0,0.0,1.0,-2.554786205291748,2.554780960083008,5.249363766779425e-06,1.9741188287734983,0.6559895873069763,0.6559895873069763,0.0,108.76652526855467,111.0,21090.376953125,-0.0,1425.75634765625,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677534580230713,1.0,0.0,0.0,1.678591012954712,1.678598403930664,1.8801097212417522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.15380859375,0.0,193.9493560791016,1895.4371337890625,0.0,1366.15966796875,0.4509602785110473,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008481740951,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980743885040283,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517346382141,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436485767364,0.293558806180954,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067224502563,0.8601514101028442,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,293.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389161586761,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485196113586426,5.22367599842255e-06,1.9692848920822144,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.462646484375,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541757583618164,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.5992431640625,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
