time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495923042297363,0.2200008481740951,0.2004525065422058,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184383451938629,0.3980743885040283,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548517346382141,0.3706276416778564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357383608818054,0.3074436485767364,0.293558806180954,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147586345672607,0.1885067224502563,0.8601514101028442,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,293.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847389161586761,1.0,1.0,0.0,1.0,-2.548524856567383,2.5485196113586426,5.22367599842255e-06,1.9692848920822144,0.6383914947509766,0.6383914947509766,0.0,110.3470687866211,114.0,20236.681640625,-0.0,1424.462646484375,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541757583618164,1.0,0.0,0.0,1.5824542045593262,1.58246111869812,1.670920255492092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5283203125,0.0,169.00201416015625,1895.4371337890625,0.0,1269.5992431640625,0.4310756325721741,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865474700927,0.1991920918226242,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989390850067,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448401451111,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894242763519,0.2920100390911102,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,293.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201907242735615e-06,1.9651849269866943,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.080078125,-0.0,1426.4859619140625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910885095596311,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83290100097656,1895.4371337890625,0.0,1179.47216796875,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442083358764648,0.2184865474700927,0.1991920918226242,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198804497718812,0.4161989390850067,0.3960725963115692,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542448401451111,0.3767534494400024,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301116228103638,0.3056894242763519,0.2920100390911102,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092316150665283,0.1871115565299987,0.8544068336486816,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,293.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316877365112,1.0,1.0,0.0,1.0,-2.5432016849517822,2.543196439743042,5.201907242735615e-06,1.9651849269866943,0.6202598214149475,0.6202598214149475,0.0,112.41123962402344,117.0,19395.080078125,-0.0,1426.4859619140625,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409340500831604,1.0,0.0,0.0,1.4910885095596311,1.491094946861267,1.4835433148618904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.76806640625,0.0,147.83290100097656,1895.4371337890625,0.0,1179.47216796875,0.4127534627914428,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169323712587356,0.1979038566350937,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529716849327087,0.3836149573326111,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876056671142,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549233198166,0.8484287858009338,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,293.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383639335632324,5.182196673558792e-06,1.961469054222107,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.56298828125,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627591609954834,1.0,0.0,0.0,1.4023213386535645,1.402327537536621,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33251953125,1895.4371337890625,0.0,1092.9532470703125,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385144829750061,0.2169323712587356,0.1979038566350937,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139187633991241,0.3940403163433075,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529716849327087,0.3836149573326111,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.824074923992157,0.3038876056671142,0.2904252111911773,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030105590820312,0.1856549233198166,0.8484287858009338,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,293.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131842136383,1.0,1.0,0.0,1.0,-2.5383691787719727,2.5383639335632324,5.182196673558792e-06,1.961469054222107,0.6016282439231873,0.6016282439231873,0.0,114.80560302734376,120.0,18551.412109375,-0.0,1430.56298828125,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627591609954834,1.0,0.0,0.0,1.4023213386535645,1.402327537536621,1.3121650965786102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.33251953125,1895.4371337890625,0.0,1092.9532470703125,0.3954560458660126,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343053817749023,0.2157870829105377,0.1969567686319351,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059835076332092,0.4122471511363983,0.3925528228282928,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516768336296082,0.3888876736164093,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195364475250244,0.3025573194026947,0.2892573177814483,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983161568641663,0.1845674216747284,0.8439695239067078,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,293.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175654888153,1.0,1.0,0.0,1.0,-2.535017967224121,2.535012722015381,5.1685551625269e-06,1.9588947296142576,0.5878069400787354,0.5878069400787354,0.0,116.68933868408205,120.0,17934.27734375,-0.0,1434.343994140625,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617626965045929,1.0,0.0,0.0,1.3390369415283203,1.3390427827835083,1.1964057478053294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.60986328125,0.0,117.26319885253906,1895.4371337890625,0.0,1031.30029296875,0.3834212124347687,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327102422714233,0.2153516560792923,0.1965970993041992,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.411613255739212,0.3919892013072967,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511117815971375,0.3909227550029754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953958511353,0.3020508587360382,0.2888130247592926,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221762657166,0.184151291847229,0.8422634601593018,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,293.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779947757721,1.0,1.0,0.0,1.0,-2.5337700843811035,2.5337650775909424,5.163481091585709e-06,1.9579365253448489,0.582523763179779,0.582523763179779,0.0,117.42525482177734,123.0,17699.970703125,-0.0,1435.8978271484375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613776445388794,1.0,0.0,0.0,1.3153663873672483,1.3153722286224363,1.1544813105501817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.33642578125,0.0,112.9731903076172,1895.4371337890625,0.0,1008.1809692382812,0.3789838850498199,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298011183738708,0.2145543843507766,0.1959389597177505,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738263130188,0.4104546010494232,0.3909594714641571,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499817967414856,0.3946764171123504,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145855069160461,0.3011224567890167,0.2879990041255951,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932374238967896,0.1833861917257309,0.8391265869140625,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,293.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885551333427429,1.0,1.0,0.0,1.0,-2.5315051078796387,2.531500101089477,5.154278369445819e-06,1.956197738647461,0.5728045701980591,0.5728045701980591,0.0,118.79459381103516,123.0,17270.92578125,-0.0,1438.8583984375,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066184043884277,1.0,0.0,0.0,1.272522211074829,1.272527813911438,1.080498464034463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.5146484375,0.0,105.50355529785156,1895.4371337890625,0.0,966.2756958007812,0.3710412085056305,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268936038017273,0.2137534469366073,0.1952783763408661,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049650192261,0.4092932045459747,0.3899279534816742,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487244963645935,0.3984709084033966,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113265633583069,0.3001884818077087,0.2871805429458618,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899489164352417,0.1826141029596328,0.8359609842300415,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,293.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892529249191284,1.0,1.0,0.0,1.0,-2.5292441844940186,2.5292391777038574,5.14510111315758e-06,1.9544624090194704,0.5629784464836121,0.5629784464836121,0.0,120.19388580322266,126.0,16839.927734375,-0.0,1441.9471435546875,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992721319198608,1.0,0.0,0.0,1.230138063430786,1.230143666267395,1.00972052052839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78076171875,0.0,98.4770278930664,1895.4371337890625,0.0,924.7550659179688,0.3632999062538147,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227063775062561,0.2125944942235946,0.1943233609199524,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909204602241516,0.4076170027256012,0.3884401619434356,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466958522796631,0.4039774537086487,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065295219421387,0.2988347113132477,0.2859948873519897,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852340698242188,0.1814923584461212,0.8313611149787903,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,293.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835786342621,1.0,1.0,0.0,1.0,-2.525974035263061,2.5259690284729004,5.131842954142485e-06,1.9519526958465576,0.5486477613449097,0.5486477613449097,0.0,122.25012969970705,126.0,16216.6357421875,-0.0,1446.5426025390625,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883544683456421,1.0,0.0,0.0,1.1700018644332886,1.1700072288513184,9.134116396580796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.083984375,0.0,89.09964752197266,1895.4371337890625,0.0,866.02001953125,0.3525210618972778,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745811462402,0.2121421098709106,0.193950816988945,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888465762138367,0.4069640338420868,0.3878609240055084,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458374261856079,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046270608901978,0.2983053922653198,0.2855315804481506,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834133267402649,0.1810534596443176,0.8295613527297974,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,293.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906902015209198,1.0,1.0,0.0,1.0,-2.5246927738189697,2.5246877670288086,5.1266533773741685e-06,1.9509695768356323,0.5430188775062561,0.5430188775062561,0.0,123.06031799316406,129.0,15973.6591796875,-0.0,1448.3590087890625,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840013027191162,1.0,0.0,0.0,1.1469296216964722,1.1469348669052124,8.777421811601016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74658203125,0.0,85.68010711669922,1895.4371337890625,0.0,843.5921630859375,0.3484523594379425,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105183601379394,0.192614659667015,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424325108528137,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963998913764953,0.2838650047779083,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794757843017578,0.8230913877487183,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,293.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594560146332,1.0,1.0,0.0,1.0,-2.5200514793396,2.52004623413086,5.107875495014014e-06,1.947407960891724,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.056640625,-0.0,1454.9080810546875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679667592048645,1.0,0.0,0.0,1.0661380290985107,1.066143035888672,7.584383610037548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45913696289062,1895.4371337890625,0.0,765.6557006835938,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151926159858704,0.2105183601379394,0.192614659667015,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556168556213,0.4046266973018646,0.3857888579368591,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424325108528137,0.4138075709342956,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758215904236,0.2963998913764953,0.2838650047779083,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769943237304688,0.1794757843017578,0.8230913877487183,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,293.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594560146332,1.0,1.0,0.0,1.0,-2.5200514793396,2.52004623413086,5.107875495014014e-06,1.947407960891724,0.5226571559906006,0.5226571559906006,0.0,125.99227905273438,117.0,15105.056640625,-0.0,1454.9080810546875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679667592048645,1.0,0.0,0.0,1.0661380290985107,1.066143035888672,7.584383610037548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56787109375,0.0,74.45913696289062,1895.4371337890625,0.0,765.6557006835938,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582515716552,0.1911025792360305,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394627094268799,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.177861601114273,0.8157354593276978,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,293.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336126804352,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695156097412,5.03417231811909e-06,1.933427333831787,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.400390625,-0.0,1424.568115234375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513138117725249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67716217041016,1895.4371337890625,0.0,691.5929565429688,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146517634391785,0.2088582515716552,0.1911025792360305,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648389816284,0.4022480249404907,0.3835317492485046,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394627094268799,0.4115109145641327,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.2944386899471283,0.2819985449314117,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761771440505981,0.177861601114273,0.8157354593276978,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,293.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883336126804352,1.0,1.0,0.0,1.0,-2.5017004013061523,2.501695156097412,5.03417231811909e-06,1.933427333831787,0.5017929077148438,0.5017929077148438,0.0,124.46099853515624,105.0,14215.400390625,-0.0,1424.568115234375,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511941313743591,1.0,0.0,0.0,0.9879806041717528,0.987985372543335,6.513138117725249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67716217041016,1895.4371337890625,0.0,691.5929565429688,0.3215906620025635,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754485368728,0.1894545257091522,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998225927352905,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385289430618286,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.292424589395523,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.176235631108284,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,292.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017215251922,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972631454468,4.919394996250048e-06,1.911275863647461,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.513671875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337182879447937,1.0,0.0,0.0,0.9124441742897034,0.9124487638473512,5.55528174572828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17047882080078,1895.4371337890625,0.0,621.9443359375,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182287573814392,0.2071754485368728,0.1894545257091522,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886839747428894,0.3998225927352905,0.3811127841472626,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385289430618286,0.4017022848129272,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.292424589395523,0.2799623310565948,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796061396598816,0.176235631108284,0.8077349066734314,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,292.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811017215251922,1.0,1.0,0.0,1.0,-2.472977638244629,2.472972631454468,4.919394996250048e-06,1.911275863647461,0.4802919924259186,0.4802919924259186,0.0,119.60746002197266,108.0,13367.5380859375,-0.0,1367.513671875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337182879447937,1.0,0.0,0.0,0.9124441742897034,0.9124487638473512,5.55528174572828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17047882080078,1895.4371337890625,0.0,621.9443359375,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190337777137756,0.2063356339931488,0.1886545568704605,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882431983947754,0.3986028730869293,0.3799194991588592,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386880874633789,0.3985996842384338,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033664226531982,0.291408509016037,0.2789588272571563,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324375629425,0.1754315197467804,0.8038832545280457,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,292.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033796310425,1.0,1.0,0.0,1.0,-2.461012125015259,2.4610073566436768,4.871687451668549e-06,1.9018940925598145,0.469315618276596,0.469315618276596,0.0,117.99403381347656,108.0,12951.6201171875,-0.0,1345.8143310546875,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248314142227173,1.0,0.0,0.0,0.8757613897323608,0.875765860080719,5.117584933600485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.7451171875,0.0,52.352989196777344,1895.4371337890625,0.0,589.2691650390625,0.3040379285812378,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190360426902771,0.2054947167634964,0.1878781914710998,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616064071655,0.397381454706192,0.3787482976913452,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387869715690613,0.3969554305076599,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035314083099365,0.2903865575790405,0.277974784374237,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802052855491638,0.1746308356523513,0.8001728057861328,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,292.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768197238445282,1.0,1.0,0.0,1.0,-2.451054334640503,2.451049566268921,4.832301783608273e-06,1.8941575288772583,0.4582288861274719,0.4582288861274719,0.0,117.02745819091795,111.0,12543.06640625,-0.0,1329.466552734375,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158724188804626,1.0,0.0,0.0,0.8399773836135864,0.839981734752655,4.707915124413376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49951171875,0.0,48.8138427734375,1895.4371337890625,0.0,558.0888671875,0.298688530921936,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029730319976,0.1863574385643005,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384508609771729,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208692073822,0.2760283946990967,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850789070129,0.1730265021324157,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,292.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110835552215,1.0,1.0,0.0,1.0,-2.4347169399261475,2.434712171554565,4.768062353832647e-06,1.881476163864136,0.4357120990753174,0.4357120990753174,0.0,116.26303100585938,114.0,11743.966796875,-0.0,1306.3057861328125,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975559413433075,1.0,0.0,0.0,0.771244466304779,0.7712486982345581,3.9689677322485295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.46923828125,0.0,42.50395202636719,1895.4371337890625,0.0,499.482177734375,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522382736206,0.2038029730319976,0.1863574385643005,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887164831161499,0.3949329853057861,0.3764415085315704,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384508609771729,0.3963540196418762,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020167946815491,0.2883208692073822,0.2760283946990967,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850789070129,0.1730265021324157,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,292.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110835552215,1.0,1.0,0.0,1.0,-2.4347169399261475,2.434712171554565,4.768062353832647e-06,1.881476163864136,0.4357120990753174,0.4357120990753174,0.0,116.26303100585938,114.0,11743.966796875,-0.0,1306.3057861328125,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975559413433075,1.0,0.0,0.0,0.771244466304779,0.7712486982345581,3.9689677322485295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.46923828125,0.0,42.50395202636719,1895.4371337890625,0.0,499.482177734375,0.2887279689311981,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020911425352096,0.1848595887422561,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372010707855225,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394762992859,0.2862197756767273,0.2740915417671203,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044213294983,0.7858666777610779,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,292.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730557203292846,1.0,1.0,0.0,1.0,-2.4218554496765137,2.421850681304932,4.717830051959027e-06,1.871507287025452,0.4127362668514251,0.4127362668514251,0.0,116.66383361816406,117.0,10969.177734375,-0.0,1292.3974609375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770850837230682,1.0,0.0,0.0,0.7064880728721619,0.7064921855926514,3.330451647798327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45751953125,0.0,37.11154174804688,1895.4371337890625,0.0,441.4010009765625,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144283056259155,0.2020911425352096,0.1848595887422561,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837335109710693,0.3924717605113983,0.3741652965545654,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372010707855225,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394762992859,0.2862197756767273,0.2740915417671203,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749723553657532,0.1714044213294983,0.7858666777610779,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,292.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730557203292846,1.0,1.0,0.0,1.0,-2.4218554496765137,2.421850681304932,4.717830051959027e-06,1.871507287025452,0.4127362668514251,0.4127362668514251,0.0,116.66383361816406,117.0,10969.177734375,-0.0,1292.3974609375,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770850837230682,1.0,0.0,0.0,0.7064880728721619,0.7064921855926514,3.330451647798327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45751953125,0.0,37.11154174804688,1895.4371337890625,0.0,441.4010009765625,0.2796948552131653,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518342971801,0.1833660453557968,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.3899886906147003,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350238919258118,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.284075379371643,0.2721444368362427,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526723146438,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,292.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555347442627,1.0,1.0,0.0,1.0,-2.4112470149993896,2.411242246627808,4.676629032474011e-06,1.863297820091248,0.3892940878868103,0.3892940878868103,0.0,117.87357330322266,105.0,10219.2216796875,-0.0,1284.6280517578125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544048905372619,1.0,0.0,0.0,0.6457737684249878,0.645777702331543,2.782622132713186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681396484375,0.0,32.502159118652344,1895.4371337890625,0.0,385.0028991699219,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101393342018127,0.2003518342971801,0.1833660453557968,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485096931458,0.3899886906147003,0.3718993961811065,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350238919258118,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.793996274471283,0.284075379371643,0.2721444368362427,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.670494556427002,0.1697526723146438,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,292.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555347442627,1.0,1.0,0.0,1.0,-2.4112470149993896,2.411242246627808,4.676629032474011e-06,1.863297820091248,0.3892940878868103,0.3892940878868103,0.0,117.87357330322266,105.0,10219.2216796875,-0.0,1284.6280517578125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544048905372619,1.0,0.0,0.0,0.6457737684249878,0.645777702331543,2.782622132713186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.681396484375,0.0,32.502159118652344,1895.4371337890625,0.0,385.0028991699219,0.2714770436286926,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600888729095,0.1817034035921096,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329437494277954,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561196327209,0.2700010538101196,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.770861804485321,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,292.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822986125946,1.0,1.0,0.0,1.0,-2.388458013534546,2.388453245162964,4.589093350659823e-06,1.845845103263855,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5400390625,-0.0,1246.9493408203125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657412528991,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.3120078296301472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4462890625,0.0,28.5031852722168,1895.4371337890625,0.0,332.8542175292969,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108400464057922,0.1985600888729095,0.1817034035921096,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805657625198364,0.3874480724334717,0.3694555759429931,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329437494277954,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951118350028992,0.2818561196327209,0.2700010538101196,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709083318710327,0.1680440455675125,0.770861804485321,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,292.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822986125946,1.0,1.0,0.0,1.0,-2.388458013534546,2.388453245162964,4.589093350659823e-06,1.845845103263855,0.3652872443199157,0.3652872443199157,0.0,115.27639770507812,108.0,9476.5400390625,-0.0,1246.9493408203125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303657412528991,1.0,0.0,0.0,0.5886374711990356,0.588641345500946,2.3120078296301472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.4462890625,0.0,28.5031852722168,1895.4371337890625,0.0,332.8542175292969,0.2640561461448669,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105374336242676,0.1976598650217056,0.1808771044015884,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805636763572693,0.3861663043498993,0.3682328462600708,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.632341742515564,0.3962841033935547,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.794924259185791,0.2807313203811645,0.2689244747161865,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704795360565186,0.1671864688396453,0.7669180035591125,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,292.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658515155315399,1.0,1.0,0.0,1.0,-2.378378868103028,2.3783743381500244,4.550307494355366e-06,1.837938666343689,0.3530495464801788,0.3530495464801788,0.0,114.44358825683594,108.0,9117.0341796875,-0.0,1231.7740478515625,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180465638637543,1.0,0.0,0.0,0.5613290667533875,0.5613328814506531,2.1024638030553443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.553466796875,0.0,26.697603225708008,1895.4371337890625,0.0,308.6481018066406,0.2606607377529144,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.709540605545044,0.1967565715312957,0.1800668388605117,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796987533569336,0.3848806917667389,0.3670242130756378,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316572427749634,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939507365226746,0.2795981764793396,0.2678590416908264,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693896055221558,0.1663269400596618,0.7630622386932373,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,292.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645906090736389,1.0,1.0,0.0,1.0,-2.369849443435669,2.369844913482666,4.517747584031895e-06,1.8313180208206177,0.3407173156738281,0.3407173156738281,0.0,114.1135711669922,111.0,8784.6875,-0.0,1220.5296630859375,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056240618228912,1.0,0.0,0.0,0.5349882245063782,0.5349920392036438,1.9097740278084533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.126220703125,0.0,25.016752243041992,1895.4371337890625,0.0,285.6695556640625,0.2574775218963623,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070453763008118,0.1953081488609314,0.1787874698638916,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772573471069336,0.3828236758708954,0.3651097118854522,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302328109741211,0.3972965776920318,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914183735847473,0.2777714133262634,0.2661620676517486,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668309569358826,0.1649462729692459,0.7569741010665894,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,292.43975830078125,297.03173828125,287.7064514160156,1.0,0.46324622631073,1.0,1.0,0.0,1.0,-2.358064651489258,2.358060359954834,4.47297634309507e-06,1.8221781253814693,0.3207666277885437,0.3207666277885437,0.0,114.19984436035156,111.0,8266.6298828125,-0.0,1207.28564453125,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859087228775024,1.0,0.0,0.0,0.4948925673961639,0.4949103891849518,1.6342379893785622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.295166015625,0.0,22.569812774658203,1895.4371337890625,0.0,251.5918884277344,0.2528140246868133,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062807679176331,0.1949446499347686,0.1784700453281402,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764829039573669,0.3823086321353912,0.3646342158317566,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298002004623413,0.3978141248226166,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906326651573181,0.2773114442825317,0.2657385170459747,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650968551636,0.1645994037389755,0.7554624676704407,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,292.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165696144104,1.0,1.0,0.0,1.0,-2.3554086685180664,2.3554043769836426,4.462920969672268e-06,1.820119857788086,0.3157334327697754,0.3157334327697754,0.0,114.31867980957033,99.0,8139.53564453125,-0.0,1204.7147216796875,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810547292232513,1.0,0.0,0.0,0.4852267503738403,0.4855030477046966,1.5710245548916646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.810302734375,0.0,22.00997543334961,1895.4371337890625,0.0,243.56434631347656,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
