time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068197727203369,0.1937086731195449,0.1773204058408737,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776746392250061,0.3805638253688812,0.3629512786865234,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284939646720886,0.3943947255611419,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.7914233803749084,0.2757445275783539,0.2642228603363037,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663720011711121,0.1634169816970825,0.7499609589576721,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,292.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593348503112793,1.0,1.0,0.0,1.0,-2.3394808769226074,2.3394763469696045,4.403147613629699e-06,1.8079309463500977,0.2987081110477447,0.2987081110477447,0.0,112.50337982177734,99.0,7706.611328125,-0.0,1179.310791015625,1.0,283.1499938964844,287.1638488769531,291.5397033691406,292.13739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18547.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651529848575592,1.0,0.0,0.0,0.453185111284256,0.4651547968387604,1.370391711219554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.83349609375,0.0,20.66548538208008,1895.4371337890625,0.0,218.0044860839844,0.2486253231763839,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078822255134583,0.0,0.1767309159040451,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792418241500854,0.0,0.3620970249176025,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914053738117218,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926929593086243,0.0,0.2634476125240326,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608852386475,0.0,0.7471293807029724,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,292.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824924468994,2.329820394515991,4.36699792771833e-06,1.8004755973815918,0.0,0.0,0.0,111.05577850341795,60.0,7492.7158203125,-0.0,1162.6826171875,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376929700374603,0.4634097218513489,1.2782995995053172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388885498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,0.0007060130592435,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.3725875616073608,0.0,0.0007434671279042,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.3725875616073608,0.0,0.0005491223419085,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0007434666040353,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0035266794729977,287.858154296875,294.1499938964844,290.307861328125,288.6152648925781,292.34552001953125,296.6228332519531,286.901611328125,0.0,0.0,0.7723450064659119,0.7723450064659119,0.2276549786329269,1.0,-0.0075236279517412,0.0075778407044708,-5.421236346592195e-05,-0.0094577800482511,0.0,0.0,0.0,-0.0395651347935199,60.0,1107.4671630859375,-0.0,-3.859645858028671e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.402842700481415e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.283626088849815e-17,5.851555062538923e-17,2.3886347227342013e-22,4.587881723833176e-13,4.587870339710365e-13,1.1290969866415137e-18,0.0,0.0,-0.0,0.0,0.0,8.06497849427981e-29,6.787957973948648e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0007218384416773,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0008841932867653,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,0.0005424062837846,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0010414683492854,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0031126141548156,287.85614013671875,294.1499938964844,290.2754821777344,288.5949401855469,292.34246826171875,296.1778259277344,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074750655330717,0.0072728190571069,0.0002022461994783,-0.0096724089235067,0.0,0.0,0.0,-0.0397501029074192,60.0,534.8929443359375,-0.0,-3.901284344465239e-06,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6788572186339428e-33,3.6082618271115844e-33,3.6527672629239e-36,-6.701380157950898e-18,-6.696557694979713e-18,-4.8223288774520375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.000112421803351,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001370640966342,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001195742443087,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,0.0001265809696633,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84344482421875,0.0,0.0,0.0005472019547596,287.8594055175781,294.1499938964844,290.2373962402344,288.57177734375,292.26788330078125,295.4207458496094,286.32061767578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012418275000527,0.0025281528942286,-0.0012863253941759,-0.0129161039367318,0.0,0.0,0.0,-0.008158640936017,60.0,228.3110809326172,-0.0,-1.068108943513835e-07,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8816874211005326e-20,-1.5219014978201862e-20,-3.59786004059704e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.467078052693978e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84576416015625,0.0,0.0,0.0001002592107397,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,7.460700726369396e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.99400144792162e-05,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0004724643367808,287.8586730957031,294.1499938964844,290.1987609863281,288.549072265625,292.2668762207031,294.7972412109375,286.2563171386719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001010634470731,0.0006565916701219,0.0003540428588166,-0.0146626541391015,0.0,0.0,0.0,-0.0077103916555643,60.0,95.56739044189452,-0.0,-6.962101650742626e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.590492495900752e-21,-2.8833377520130054e-21,-2.707154945836138e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.41161997616291e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.911519009619953e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,7.321217708522454e-05,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.911026427289472e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004701248253695,287.8579406738281,294.1499938964844,290.15966796875,288.5268249511719,292.2660827636719,294.24298095703125,286.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028961114585,2.9422613678775643e-08,0.0010028666583821,-0.0153068304061889,0.0,0.0,0.0,-0.0078888870775699,60.0,39.53112411499024,-0.0,-6.858898160544413e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7149286520242126e-21,-2.858450238060565e-21,-2.856478413963649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.410954226041211e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.91021515801549e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,7.319663563976064e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.91006163530983e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004700962163042,287.8570861816406,294.1499938964844,290.1200866699219,288.5049743652344,292.26495361328125,293.7506103515625,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.2033964631780245e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.423358917236328,-0.0,-6.857676737581643e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.716318864752928e-21,-2.858171145383185e-21,-2.858147921318135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.910387598210946e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,7.319783617276698e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91024062386714e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.000470104831038,287.8551330566406,294.1499938964844,290.0397033691406,288.46240234375,292.2616577148437,292.9220886230469,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384536743164063,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.716335020624267e-21,-2.8581675103121334e-21,-2.8581675103121334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.411125211045146e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.910387598210946e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,7.319783617276698e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91024062386714e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.000470104831038,287.8551330566406,294.1499938964844,290.0397033691406,288.46240234375,292.2616577148437,292.9220886230469,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.384536743164063,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.716335020624267e-21,-2.8581675103121334e-21,-2.8581675103121334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.411654173163696e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.910944936564192e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,7.320195436477661e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.910799417411909e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.000470131257316,287.8528137207031,294.1499938964844,289.9578552246094,288.4212341308594,292.2569885253906,292.2618103027344,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.58137321472168,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,9.411654173163696e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,9.910944936564192e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,7.320195436477661e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.910799417411909e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.000470131257316,287.8528137207031,294.1499938964844,289.9578552246094,288.4212341308594,292.2569885253906,292.2618103027344,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.58137321472168,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.412419603904708e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.911750385072082e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.32078988221474e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.911607048707084e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004701694997493,287.8501892089844,294.1499938964844,289.8747863769531,288.3812866210937,292.2509460449219,291.7313232421875,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.167223930358887,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.412419603904708e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.911750385072082e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.32078988221474e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.911607048707084e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004701694997493,287.8501892089844,294.1499938964844,289.8747863769531,288.3812866210937,292.2509460449219,291.7313232421875,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.167223930358887,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.413294174009934e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.912670793710276e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.321470184251666e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.9125289125368e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0004702131845988,287.8472900390625,294.1499938964844,289.7907409667969,288.3423767089844,292.2434997558594,291.3011474609375,286.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948703289031982,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,9.413294174009934e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.912670793710276e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.321470184251666e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.9125289125368e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0004702131845988,287.8472900390625,294.1499938964844,289.7907409667969,288.3423767089844,292.2434997558594,291.3011474609375,286.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948703289031982,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.41372782108374e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.913126996252686e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,7.321807061089203e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,9.912986570270732e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0004702348378486,287.845703125,294.1499938964844,289.7484436035156,288.3232727050781,292.2392883300781,291.11639404296875,286.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769577503204346,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.414115629624575e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.91353517747484e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.32210828573443e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.913395479088648e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0004702542209997,287.8440856933594,294.1499938964844,289.7059631347656,288.3043518066406,292.2347106933594,290.9486389160156,286.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577908992767334,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.414546366315336e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.913988469634204e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,7.322442979784682e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.913850226439536e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004702757287304,287.841064453125,294.1499938964844,289.6309509277344,288.27154541015625,292.225830078125,290.6886901855469,286.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.234904766082764,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.414568194188178e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.914012480294332e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,7.322460442082956e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.913874237099662e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004702768637798,287.84063720703125,294.1499938964844,289.6206970214844,288.26708984375,292.2245483398437,290.65631103515625,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188436508178711,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.414266241947188e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.91369379335083e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.322225428652018e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.913557732943444e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0004702617588918,287.83697509765625,294.1499938964844,289.5351867675781,288.2304382324219,292.2130432128906,290.4110412597656,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80830717086792,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.414266241947188e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.91369379335083e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.322225428652018e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.913557732943444e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0004702617588918,287.83697509765625,294.1499938964844,289.5351867675781,288.2304382324219,292.2130432128906,290.4110412597656,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80830717086792,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.41281468840316e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.912165114656092e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.321096200030297e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.912030509440228e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004701892612501,287.8330993652344,294.1499938964844,289.4496765136719,288.1942443847656,292.20025634765625,290.202392578125,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443875312805176,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.41281468840316e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.912165114656092e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,7.321096200030297e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.912030509440228e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004701892612501,287.8330993652344,294.1499938964844,289.4496765136719,288.1942443847656,292.20025634765625,290.202392578125,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443875312805176,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.409849008079618e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.909041546052322e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.31878899387084e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.908909123623744e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004700411227531,287.8290405273437,294.1499938964844,289.3644104003906,288.1583557128906,292.1861572265625,290.0224609375,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096449375152588,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.409849008079618e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.909041546052322e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,7.31878899387084e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.908909123623744e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.0004700411227531,287.8290405273437,294.1499938964844,289.3644104003906,288.1583557128906,292.1861572265625,290.0224609375,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096449375152588,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.407701872987671e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.906780178425834e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,7.317119161598384e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.906648483593016e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004699338460341,287.8269348144531,294.1499938964844,289.3219299316406,288.1405334472656,292.1786193847656,289.9413146972656,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929155826568604,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.405072341905908e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.904010948957875e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.315073889913037e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.90387998172082e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,0.0004698025004472,287.82476806640625,294.1499938964844,289.2796325683594,288.1227111816406,292.1708068847656,289.8652038574219,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766067981719971,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.896868868963792e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.309798093046993e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.89673935691826e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004694637027569,287.82037353515625,294.1499938964844,289.195556640625,288.087158203125,292.1542358398437,289.72589111328125,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452178478240967,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.398289694217964e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.896868868963792e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,7.309798093046993e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.89673935691826e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,0.0004694637027569,287.82037353515625,294.1499938964844,289.195556640625,288.087158203125,292.1542358398437,289.72589111328125,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452178478240967,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.887542546493933e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.302909943973646e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.887414489639924e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0004690213245339,287.8158264160156,294.1499938964844,289.11248779296875,288.0516052246094,292.1365051269531,289.6010131835937,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15412712097168,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.38943339860998e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.887542546493933e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.302909943973646e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.887414489639924e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0004690213245339,287.8158264160156,294.1499938964844,289.11248779296875,288.0516052246094,292.1365051269531,289.6010131835937,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15412712097168,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.378565300721677e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.876098192762583e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.294456736417487e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.875972318695858e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004684784507844,287.8111267089844,294.1499938964844,289.0306396484375,288.0159606933594,292.1176147460937,289.4877624511719,286.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871053695678711,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.378565300721677e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,9.876098192762583e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135986328125,0.0,0.0,7.294456736417487e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.875972318695858e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004684784507844,287.8111267089844,294.1499938964844,289.0306396484375,288.0159606933594,292.1176147460937,289.4877624511719,286.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871053695678711,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.86272862064652e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,7.284582534339279e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.86260420177132e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004678443074226,287.80633544921875,294.1499938964844,288.95025634765625,287.9800720214844,292.0976867675781,289.38409423828125,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602143287658691,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.365870209876448e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.86272862064652e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,7.284582534339279e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.86260420177132e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004678443074226,287.80633544921875,294.1499938964844,288.95025634765625,287.9800720214844,292.0976867675781,289.38409423828125,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602143287658691,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.35892094275914e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.855411190073936e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,7.279177225427702e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.855287498794496e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004674971860367,287.8038635253906,294.1499938964844,288.91070556640625,287.9620361328125,292.0873107910156,289.3353576660156,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472715377807617,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,9.351623884867875e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,9.847727051237598e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,7.273501978488639e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.847604087553918e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,0.0004671326896641,287.8014221191406,294.1499938964844,288.8716125488281,287.9439392089844,292.0766906738281,289.2884521484375,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346485137939453,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
