time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.336802031612024e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.832118666963652e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,7.261973223648965e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.831997158471496e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0004663923173211,287.7966003417969,294.1499938964844,288.79791259765625,287.90887451171875,292.0556640625,289.2030029296875,286.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112699508666992,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.336165385320784e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.831447096075864e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.26147773093544e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.831326315179469e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,0.0004663604777306,287.7964172363281,294.1499938964844,288.7948913574219,287.90740966796875,292.05474853515625,289.1995849609375,286.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103195190429688,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.814272198127584e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,7.24879209883511e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.81415287242271e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004655457742046,287.79132080078125,294.1499938964844,288.7203674316406,287.87042236328125,292.03192138671875,289.1166687011719,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871511220932007,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.319855598732828e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.814272198127584e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,7.24879209883511e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.81415287242271e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004655457742046,287.79132080078125,294.1499938964844,288.7203674316406,287.87042236328125,292.03192138671875,289.1166687011719,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871511220932007,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.796575614018366e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.235721568576992e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.796458471100776e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004647063615266,287.7861633300781,294.1499938964844,288.6482849121094,287.8329162597656,292.0082092285156,289.0389709472656,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650583505630493,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.30305031943135e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,9.796575614018366e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.235721568576992e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.796458471100776e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0004647063615266,287.7861633300781,294.1499938964844,288.6482849121094,287.8329162597656,292.0082092285156,289.0389709472656,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.650583505630493,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.778701496543364e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,7.222519343486056e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.778585808817296e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004638584796339,287.7809143066406,294.1499938964844,288.57891845703125,287.7947998046875,291.9837341308594,288.96600341796875,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439664125442505,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.286076965508984e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.778701496543364e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,7.222519343486056e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.778585808817296e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,0.0004638584796339,287.7809143066406,294.1499938964844,288.57891845703125,287.7947998046875,291.9837341308594,288.96600341796875,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439664125442505,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.277615754399449e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.769792086444796e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,7.215938967419788e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.769677126314492e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004634358629118,287.7782897949219,294.1499938964844,288.5453186035156,287.7755126953125,291.9712219238281,288.93115234375,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.337742328643799,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,9.269216388929637e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.760945977177472e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,7.209405885078013e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.760831744642928e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,0.0004630162729881,287.775634765625,294.1499938964844,288.5124816894531,287.75604248046875,291.9585266113281,288.8973693847656,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2380189895629883,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.74356007645838e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,7.196563819888979e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.74344729911536e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,0.0004621915286406,287.77032470703125,294.1499938964844,288.4491882324219,287.716552734375,291.9327087402344,288.832763671875,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044911623001098,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.25270578591153e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.74356007645838e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842102050781,0.0,0.0,7.196563819888979e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,9.74344729911536e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,0.0004621915286406,287.77032470703125,294.1499938964844,288.4491882324219,287.716552734375,291.9327087402344,288.832763671875,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.044911623001098,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.72673951764591e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,7.184140849858522e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.726628195494412e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004613936762325,287.76495361328125,294.1499938964844,288.38934326171875,287.67626953125,291.9062805175781,288.7720031738281,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859714269638061,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.236732876161112e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.72673951764591e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,7.184140849858522e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.726628195494412e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004613936762325,287.76495361328125,294.1499938964844,288.38934326171875,287.67626953125,291.9062805175781,288.7720031738281,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.859714269638061,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.710640006233008e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,7.172249752329662e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.710530866868794e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004606299917213,287.7595520019531,294.1499938964844,288.3331604003906,287.6351318359375,291.8793334960937,288.71484375,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681791543960572,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.221445361617953e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.710640006233008e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,7.172249752329662e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.710530866868794e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.0004606299917213,287.7595520019531,294.1499938964844,288.3331604003906,287.6351318359375,291.8793334960937,288.71484375,286.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681791543960572,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,9.695381595520304e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.160979293985292e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.695273183751853e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004599062085617,287.75408935546875,294.1499938964844,288.2809143066406,287.5930480957031,291.8519897460937,288.66119384765625,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510536193847656,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.206955292029306e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,9.695381595520304e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,7.160979293985292e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.695273183751853e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004599062085617,287.75408935546875,294.1499938964844,288.2809143066406,287.5930480957031,291.8519897460937,288.66119384765625,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510536193847656,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.20003731152974e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,9.68809617916122e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.155598723329604e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.687989222584292e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004595606587827,287.7513732910156,294.1499938964844,288.2563171386719,287.5716552734375,291.8381652832031,288.6356201171875,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427215576171875,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.193349978886543e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,9.681054507382214e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.150397141231224e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.680947550805286e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,0.0004592266050167,287.7486572265625,294.1499938964844,288.2327880859375,287.54998779296875,291.82427978515625,288.6108703613281,286.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.345353841781616,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.66773077379912e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.140556408558041e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.667625272413716e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0004585945862345,287.7431640625,294.1499938964844,288.1890563964844,287.505859375,291.7962646484375,288.5638122558594,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185608625411988,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.18069781619124e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.66773077379912e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.140556408558041e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.667625272413716e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,0.0004585945862345,287.7431640625,294.1499938964844,288.1890563964844,287.505859375,291.7962646484375,288.5638122558594,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.185608625411988,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.169057011604308e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.655472240410744e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.131502206902951e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.655368194216862e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004580131208058,287.7376708984375,294.1499938964844,288.1499938964844,287.4605712890625,291.7680969238281,288.5198669433594,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183488361813147e-09,0.0009770721662789,-0.0073921750299632,0.0,0.0,0.0,-0.0063910060562193,60.0,2.0308215618133545,-0.0,-6.509016259315106e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,9.169057011604308e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,9.655472240410744e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,7.131502206902951e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.655368194216862e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004580131208058,287.7376708984375,294.1499938964844,288.1499938964844,287.4605712890625,291.7680969238281,288.5198669433594,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183488361813147e-09,0.0009770721662789,-0.0073921750299632,0.0,0.0,0.0,-0.0063910060562193,60.0,2.0308215618133545,-0.0,-6.509016259315106e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.16075223358348e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.646727266954258e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,7.12504333932884e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.646624675951898e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004575983039103,287.732177734375,294.1499938964844,288.11572265625,287.4170227050781,291.7397766113281,288.47882080078125,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798410488586114e-09,0.0009761857218109,-0.0071205915883183,0.0,0.0,0.0,-0.0063396226614713,60.0,1.881890058517456,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.16075223358348e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.646727266954258e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,7.12504333932884e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.646624675951898e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004575983039103,287.732177734375,294.1499938964844,288.11572265625,287.4170227050781,291.7397766113281,288.47882080078125,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.0798410488586114e-09,0.0009761857218109,-0.0071205915883183,0.0,0.0,0.0,-0.0063396226614713,60.0,1.881890058517456,-0.0,-6.497211302303185e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.122685929061845e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.64343416853808e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004574468766804,287.7266540527344,294.1499938964844,288.08612060546875,287.3780822753906,291.71142578125,288.4398193359375,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901619482701e-09,0.0009758611558936,-0.0070211803540587,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7428193092346191,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,9.157721069641413e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.643534576753154e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7517395019531,0.0,0.0,7.122685929061845e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.64343416853808e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,0.0004574468766804,287.7266540527344,294.1499938964844,288.08612060546875,287.3780822753906,291.71142578125,288.4398193359375,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041901619482701e-09,0.0009758611558936,-0.0070211803540587,0.0,0.0,0.0,-0.0063208136707544,60.0,1.7428193092346191,-0.0,-6.492892623555235e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.158022294286638e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.643851808505131e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,7.12291948730126e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.643751400290056e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0004574619233608,287.7239074707031,294.1499938964844,288.0729675292969,287.3602294921875,291.697265625,288.4208679199219,287.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568242043828e-09,0.0009758924134075,-0.0070307883433997,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6773662567138672,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.15947020985186e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,9.645376121625304e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.124045805539936e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.64527644100599e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,0.0004575342463795,287.7211303710937,294.1499938964844,288.0609130859375,287.3434143066406,291.68310546875,288.40216064453125,287.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760459070093,-0.0070778280496597,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6145813465118408,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.651897562434895e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.128862489480525e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.651799337007104e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0004578436200972,287.7156066894531,294.1499938964844,288.0398254394531,287.3128662109375,291.6548767089844,288.3652648925781,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.496683120727539,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.165663504973054e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,9.651897562434895e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.128862489480525e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.651799337007104e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0004578436200972,287.7156066894531,294.1499938964844,288.0398254394531,287.3128662109375,291.6548767089844,288.3652648925781,287.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523840983178e-09,0.0009767041774466,-0.007279597222805,0.0,0.0,0.0,-0.0063697034493088,60.0,1.496683120727539,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.662862430559473e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.66276493272744e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004583637346513,287.7100830078125,294.1499938964844,288.0226745605469,287.2861328125,291.6267395019531,288.3287658691406,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700995244994147e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3885583877563477,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.176076127914712e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.662862430559473e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,7.136960630305111e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.66276493272744e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004583637346513,287.7100830078125,294.1499938964844,288.0226745605469,287.2861328125,291.6267395019531,288.3287658691406,287.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700995244994147e-09,0.0009778121020644,-0.0076191187836229,0.0,0.0,0.0,-0.0064339395612478,60.0,1.3885583877563477,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.678098285803571e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,7.148213626351207e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.678002243163064e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000459086470073,287.7045288085937,294.1499938964844,288.0091857910156,287.26300048828125,291.59881591796875,288.2926025390625,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.289570927619934,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.190544369630516e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.678098285803571e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,7.148213626351207e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.678002243163064e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,0.000459086470073,287.7045288085937,294.1499938964844,288.0091857910156,287.26300048828125,291.59881591796875,288.2926025390625,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502125600965883e-09,0.0009793521603569,-0.0080910557880997,0.0,0.0,0.0,-0.0065232287161052,60.0,1.289570927619934,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.697449422674254e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,7.16250651748851e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.697354107629508e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004600044048856,287.698974609375,294.1499938964844,287.9991455078125,287.2431945800781,291.57110595703125,288.2568054199219,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017979152377e-09,0.0009813086362555,-0.0086905704811215,0.0,0.0,0.0,-0.0066366572864353,60.0,1.1990809440612793,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.208920528180896e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.697449422674254e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,7.16250651748851e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.697354107629508e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004600044048856,287.698974609375,294.1499938964844,287.9991455078125,287.2431945800781,291.57110595703125,288.2568054199219,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017979152377e-09,0.0009813086362555,-0.0086905704811215,0.0,0.0,0.0,-0.0066366572864353,60.0,1.1990809440612793,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.219520870829e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,9.708612196845934e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,7.170751632656902e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.708516881801188e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.000460533919977,287.6962280273437,294.1499938964844,287.99530029296875,287.2344970703125,291.557373046875,288.2391662597656,287.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1568769216537476,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
