time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.231027070200072e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.720728849060832e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.179700332926586e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.720634261611848e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004611086915247,287.6934509277344,294.1499938964844,287.99224853515625,287.2265319824219,291.543701171875,288.22174072265625,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308880338431e-09,0.0009836625540629,-0.0094118732959032,0.0,0.0,0.0,-0.0067731305025517,60.0,1.1165956258773804,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.256610792363064e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.74766953731887e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.199598621809855e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.747575677465647e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,0.00046238664072,287.6878967285156,294.1499938964844,287.9883117675781,287.21270751953125,291.5165710449219,288.1878967285156,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466633543372,0.0,0.0,0.0,-0.0069310795515775,60.0,1.041499137878418,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.256610792363064e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.74766953731887e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.199598621809855e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.747575677465647e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,0.00046238664072,287.6878967285156,294.1499938964844,287.9883117675781,287.21270751953125,291.5165710449219,288.1878967285156,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272919795766938e-09,0.0009863870218396,-0.0102466633543372,0.0,0.0,0.0,-0.0069310795515775,60.0,1.041499137878418,-0.0,-6.633744220607697e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.28530134842731e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.221913256216794e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.777789091458544e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0004638198006432,287.68231201171875,294.1499938964844,287.9870300292969,287.2015380859375,291.48980712890625,288.15594482421875,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302464085101755e-09,0.0009894424583762,-0.0111828660592436,0.0,0.0,0.0,-0.007108221296221,60.0,0.9733245968818665,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.28530134842731e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.777881496120244e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.221913256216794e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,9.777789091458544e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0004638198006432,287.68231201171875,294.1499938964844,287.9870300292969,287.2015380859375,291.48980712890625,288.15594482421875,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302464085101755e-09,0.0009894424583762,-0.0111828660592436,0.0,0.0,0.0,-0.007108221296221,60.0,0.9733245968818665,-0.0,-6.674911645632164e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.810820483835414e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.24624187569134e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004653822688851,287.6767578125,294.1499938964844,287.9882202148437,287.1927185058594,291.46343994140625,288.1266784667969,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019832993724549e-09,0.0009927737992256,-0.0122035583481192,0.0,0.0,0.0,-0.007301356177777,60.0,0.9116015434265136,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121887207031,0.0,0.0,9.316580690210684e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.810820483835414e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.24624187569134e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.810728079173714e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0004653822688851,287.6767578125,294.1499938964844,287.9882202148437,287.1927185058594,291.46343994140625,288.1266784667969,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019832993724549e-09,0.0009927737992256,-0.0122035583481192,0.0,0.0,0.0,-0.007301356177777,60.0,0.9116015434265136,-0.0,-6.719940159882756e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.84577927738428e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,7.272062066476792e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.845687600318342e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,0.0004670405760407,287.67120361328125,294.1499938964844,287.9916076660156,287.1860656738281,291.4375,288.100830078125,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868383079767,0.0,0.0,0.0,-0.0075063416734337,60.0,0.855810821056366,-0.0,-6.767897531290147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.84577927738428e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,7.272062066476792e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.845687600318342e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,0.0004670405760407,287.67120361328125,294.1499938964844,287.9916076660156,287.1860656738281,291.4375,288.100830078125,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868383079767,0.0,0.0,0.0,-0.0075063416734337,60.0,0.855810821056366,-0.0,-6.767897531290147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.366853919345886e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.863760351436213e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.285342871909961e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.863669401966035e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0004678935219999,287.6684265136719,294.1499938964844,287.9940490722656,287.1834716796875,291.4246826171875,288.08941650390625,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460098818433835e-09,0.0009981283219531,-0.013844022527337,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8300415277481079,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.384088480146602e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,9.88190877251327e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.298747368622571e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.881818550638856e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0004687544133048,287.6656494140625,294.1499938964844,287.9969482421875,287.1813049316406,291.4119873046875,288.0791320800781,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606741681899174e-09,0.0009999638423323,-0.0144063765183091,0.0,0.0,0.0,-0.0077181975357234,60.0,0.8083020448684692,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.918166324496268e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004704785824287,287.6600952148437,294.1499938964844,288.0039978027344,287.1781921386719,291.386962890625,288.0618896484375,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2905955999781335e-09,0.0010036401217803,-0.0155325988307595,0.0,0.0,0.0,-0.0079313283786177,60.0,0.7986644506454468,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.418604895472528e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.918255818774924e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.325593469431624e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.918166324496268e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004704785824287,287.6600952148437,294.1499938964844,288.0039978027344,287.1781921386719,291.386962890625,288.0618896484375,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2905955999781335e-09,0.0010036401217803,-0.0155325988307595,0.0,0.0,0.0,-0.0079313283786177,60.0,0.7986644506454468,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.452492668060586e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.953852713806556e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004721713485196,287.654541015625,294.1499938964844,288.01251220703125,287.1765441894531,291.3624267578125,288.04937744140625,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691735799581e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7920224070549011,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.452492668060586e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.953941480489448e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,7.351950625889003e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.953852713806556e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0004721713485196,287.654541015625,294.1499938964844,288.01251220703125,287.1765441894531,291.3624267578125,288.04937744140625,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712691735799581e-09,0.0010072495788335,-0.0166382640600204,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7920224070549011,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.48515662457794e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.9883385701105e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.377356087090448e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.988250531023368e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0004738029965665,287.64898681640625,294.1499938964844,288.0222473144531,287.1760559082031,291.3384094238281,288.0415954589844,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864034175872803,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,9.48515662457794e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.9883385701105e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,7.377356087090448e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.988250531023368e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0004738029965665,287.64898681640625,294.1499938964844,288.0222473144531,287.1760559082031,291.3384094238281,288.0415954589844,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864034175872803,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.516494901617988e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0001002133867586,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.4017298175022e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0001002125136437,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0004753684042952,287.6434326171875,294.1499938964844,288.032958984375,287.1764831542969,291.31494140625,288.0381774902344,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509866506438811e-09,0.0010140662780031,-0.0187262650579214,0.0,0.0,0.0,-0.0085357744246721,60.0,0.7814130783081055,-0.0,-7.011314551164105e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.516494901617988e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0001002133867586,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.4017298175022e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0001002125136437,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0004753684042952,287.6434326171875,294.1499938964844,288.032958984375,287.1764831542969,291.31494140625,288.0381774902344,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509866506438811e-09,0.0010140662780031,-0.0187262650579214,0.0,0.0,0.0,-0.0085357744246721,60.0,0.7814130783081055,-0.0,-7.011314551164105e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.531825344311072e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0001003748257062,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,7.413653656840324e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0001003739598672,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0004761342133861,287.64068603515625,294.1499938964844,288.0386047363281,287.177001953125,291.30340576171875,288.0379943847656,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700814208533302e-09,0.0010156991193071,-0.0192263722419738,0.0,0.0,0.0,-0.0086304349824786,60.0,0.779150664806366,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.547171066515148e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,0.0001005364247248,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,7.425589137710631e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001005355588858,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0004769007500726,287.6379089355469,294.1499938964844,288.0444030761719,287.1776428222656,291.2920227050781,288.03875732421875,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173412738367,7.89194753991751e-09,0.0010173334740102,-0.0197269506752491,0.0,0.0,0.0,-0.0087251886725425,60.0,0.7770360112190247,-0.0,-7.056571149632873e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.578595199855044e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001008673352771,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.450029806932434e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0001008664767141,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0004784704360645,287.63238525390625,294.1499938964844,288.05633544921875,287.1792907714844,291.2696533203125,288.0423583984375,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283348229554122e-09,0.0010206801816821,-0.0207519810646772,0.0,0.0,0.0,-0.0089192222803831,60.0,0.7732227444648743,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.578595199855044e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001008673352771,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,7.450029806932434e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,0.0001008664767141,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0004784704360645,287.63238525390625,294.1499938964844,288.05633544921875,287.1792907714844,291.2696533203125,288.0423583984375,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283348229554122e-09,0.0010206801816821,-0.0207519810646772,0.0,0.0,0.0,-0.0089192222803831,60.0,0.7732227444648743,-0.0,-7.103081856030259e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,7.475452730432153e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001012106949929,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004801032482646,287.6268920898437,294.1499938964844,288.0685119628906,287.1811218261719,291.24786376953125,288.0487670898437,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690488328966241e-09,0.0010241615818813,-0.0218181647360324,0.0,0.0,0.0,-0.0091210585087537,60.0,0.7700405716896057,-0.0,-7.151625425194652e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,7.475452730432153e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001012106949929,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004801032482646,287.6268920898437,294.1499938964844,288.0685119628906,287.1811218261719,291.24786376953125,288.0487670898437,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690488328966241e-09,0.0010241615818813,-0.0218181647360324,0.0,0.0,0.0,-0.0091210585087537,60.0,0.7700405716896057,-0.0,-7.151625425194652e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000101561206975,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.0001015603629639,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0004817618755623,287.6214294433594,294.1499938964844,288.0806884765625,287.1829528808594,291.2265930175781,288.0572204589844,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673186659812927,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.000101561206975,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706848144531,0.0,0.0,0.0001015603629639,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.0004817618755623,287.6214294433594,294.1499938964844,288.0806884765625,287.1829528808594,291.2265930175781,288.0572204589844,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7673186659812927,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.677193884272128e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0001019056217046,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.526717672590166e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0001019047922454,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,0.0004833956772927,287.6159362792969,294.1499938964844,288.0926513671875,287.1845703125,291.2058410644531,288.0671691894531,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648792266845703,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.677193884272128e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,0.0001019056217046,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,7.526717672590166e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0001019047922454,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,0.0004833956772927,287.6159362792969,294.1499938964844,288.0926513671875,287.1845703125,291.2058410644531,288.0671691894531,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648792266845703,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.692967432783917e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,0.000102071724541,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,7.538985664723441e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0001020708950818,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0004841836052946,287.6132202148437,294.1499938964844,288.09844970703125,287.1851806640625,291.1957092285156,288.07257080078125,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707944670367397e-09,0.0010328617645427,-0.0244822613894939,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7636972665786743,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.708171273814514e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001022318319883,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,7.550811278633773e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0001022310098051,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.0004849430697504,287.6105041503906,294.1499938964844,288.1040954589844,287.1856689453125,291.1856689453125,288.0780944824219,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731852030218e-09,0.0010344811016693,-0.0249780602753162,0.0,0.0,0.0,-0.0097193364053964,60.0,0.7625014185905457,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001025257224682,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.572517642984167e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.000102524907561,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004863371432293,287.6050720214844,294.1499938964844,288.11480712890625,287.18603515625,291.1659545898437,288.08935546875,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924020241797e-08,0.0010374535340815,-0.0258880779147148,0.0,0.0,0.0,-0.0098916590213775,60.0,0.7599280476570129,-0.0,-7.338478980045694e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.736080392031e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001025257224682,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.572517642984167e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,0.000102524907561,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004863371432293,287.6050720214844,294.1499938964844,288.11480712890625,287.18603515625,291.1659545898437,288.08935546875,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244924020241797e-08,0.0010374535340815,-0.0258880779147148,0.0,0.0,0.0,-0.0098916590213775,60.0,0.7599280476570129,-0.0,-7.338478980045694e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.75958100752905e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001027731923386,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.590796303702518e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.0001027723847073,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004875110753346,287.59967041015625,294.1499938964844,288.1245422363281,287.1854553222656,291.14678955078125,288.1004638671875,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399668244645,1.0537609895777678e-08,0.0010399563470855,-0.0266542695462703,0.0,0.0,0.0,-0.0100367562845349,60.0,0.7568556070327759,-0.0,-7.373931509846443e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,9.75958100752905e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0001027731923386,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.590796303702518e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.0001027723847073,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0004875110753346,287.59967041015625,294.1499938964844,288.1245422363281,287.1854553222656,291.14678955078125,288.1004638671875,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399668244645,1.0537609895777678e-08,0.0010399563470855,-0.0266542695462703,0.0,0.0,0.0,-0.0100367562845349,60.0,0.7568556070327759,-0.0,-7.373931509846443e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0001029637423926,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.604870188515633e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001029629493132,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0004884149529971,287.59429931640625,294.1499938964844,288.133056640625,287.1836853027344,291.1280822753906,288.11102294921875,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.076293809632034e-08,0.0010418832534924,-0.0272441003471612,0.0,0.0,0.0,-0.010148461908102,60.0,0.7530861496925354,-0.0,-7.401283141916792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.777676314115524e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470031738281,0.0,0.0,0.0001029637423926,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.604870188515633e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001029629493132,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,0.0004884149529971,287.59429931640625,294.1499938964844,288.133056640625,287.1836853027344,291.1280822753906,288.11102294921875,287.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893963702,1.076293809632034e-08,0.0010418832534924,-0.0272441003471612,0.0,0.0,0.0,-0.010148461908102,60.0,0.7530861496925354,-0.0,-7.401283141916792e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.789309842744842e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0001030862549669,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.613918569404632e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0001030854618875,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004889960982836,287.5889587402344,294.1499938964844,288.1401062011719,287.18048095703125,291.10986328125,288.1206359863281,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431326227262,1.0907757364009283e-08,0.0010431217961013,-0.0276231728494167,0.0,0.0,0.0,-0.0102202557027339,60.0,0.7483487129211426,-0.0,-7.41888825928072e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.789309842744842e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,0.0001030862549669,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.613918569404632e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0001030854618875,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.0004889960982836,287.5889587402344,294.1499938964844,288.1401062011719,287.18048095703125,291.10986328125,288.1206359863281,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431326227262,1.0907757364009283e-08,0.0010431217961013,-0.0276231728494167,0.0,0.0,0.0,-0.0102202557027339,60.0,0.7483487129211426,-0.0,-7.41888825928072e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
