time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,9.792618948267771e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0001031210995279,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,7.616492075612769e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001031203137245,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0004891614080406,287.5863037109375,294.1499938964844,288.1430053710937,287.1782531738281,291.10089111328125,288.125,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434847790747,1.0948921769227128e-08,0.0010434738360345,-0.0277309212833642,0.0,0.0,0.0,-0.0102406637743115,60.0,0.7455588579177856,-0.0,-7.423896875025093e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.793888602871448e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,0.000103134465462,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,7.617479423061013e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0001031336869345,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0004892247961834,287.58367919921875,294.1499938964844,288.1454467773437,287.17559814453125,291.092041015625,288.1289978027344,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436195880174,1.096466739625157e-08,0.0010436086449772,-0.0277721341699361,0.0,0.0,0.0,-0.0102484701201319,60.0,0.7434610724449158,-0.0,-7.425812498240705e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.790504554985092e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0001030988278216,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.614846981596202e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0001030980638461,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004890557611361,287.57843017578125,294.1499938964844,288.1488037109375,287.1687927246094,291.0746459960937,288.1357727050781,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432580020278,1.0922359905407576e-08,0.0010432470589876,-0.0276613943278789,0.0,0.0,0.0,-0.0102274976670742,60.0,0.74565589427948,-0.0,-7.42066461612012e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.790504554985092e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,0.0001030988278216,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.614846981596202e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0001030980638461,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,0.0004890557611361,287.57843017578125,294.1499938964844,288.1488037109375,287.1687927246094,291.0746459960937,288.1357727050781,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432580020278,1.0922359905407576e-08,0.0010432470589876,-0.0276613943278789,0.0,0.0,0.0,-0.0102274976670742,60.0,0.74565589427948,-0.0,-7.42066461612012e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.779398533282802e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0001029818813549,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,7.606208964716643e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0001029811246553,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0004885010421276,287.5732116699219,294.1499938964844,288.1499938964844,287.1598815917969,291.0576477050781,288.1407470703125,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420737089589,1.0783838710892724e-08,0.0010420628823339,-0.0272988099604845,0.0,0.0,0.0,-0.01015882845968,60.0,0.7455548644065857,-0.0,-7.403822621654399e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.779398533282802e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0001029818813549,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,7.606208964716643e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0001029811246553,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0004885010421276,287.5732116699219,294.1499938964844,288.1499938964844,287.1598815917969,291.0576477050781,288.1407470703125,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420737089589,1.0783838710892724e-08,0.0010420628823339,-0.0272988099604845,0.0,0.0,0.0,-0.01015882845968,60.0,0.7455548644065857,-0.0,-7.403822621654399e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.592142355861142e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001027906837407,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004875976301264,287.56805419921875,294.1499938964844,288.1499938964844,287.1498107910156,291.0409545898437,288.1440124511719,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085526138544,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7438231110572815,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.761313413036989e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,0.0001027914258884,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.592142355861142e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263122558594,0.0,0.0,0.0001027906837407,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004875976301264,287.56805419921875,294.1499938964844,288.1499938964844,287.1498107910156,291.0409545898437,288.1440124511719,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085526138544,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7438231110572815,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.000102545498521,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,7.573977927677333e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001025447636493,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004864310321863,287.5629577636719,294.1499938964844,288.1499938964844,287.13970947265625,291.0246276855469,288.14605712890625,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464271366596,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7413082718849182,-0.0,-7.341176200270638e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.73795904428698e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.000102545498521,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,7.573977927677333e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0001025447636493,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,0.0004864310321863,287.5629577636719,294.1499938964844,288.1499938964844,287.13970947265625,291.0246276855469,288.14605712890625,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464271366596,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7413082718849182,-0.0,-7.341176200270638e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.7248048405163e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.00010240697884,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.56374720367603e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0001024062512442,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0004857739841099,287.5604248046875,294.1499938964844,288.1499938964844,287.1346740722656,291.0165710449219,288.1468200683594,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103243575088072e-08,0.0010362436296418,-0.0255171693861484,0.0,0.0,0.0,-0.0098214307799935,60.0,0.7398992776870728,-0.0,-7.321348505229255e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001022569558699,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.55266664782539e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0001022562355501,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0004850623372476,287.5578918457031,294.1499938964844,288.1499938964844,287.129638671875,291.00860595703125,288.1473999023437,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925664734566908e-09,0.0010347253410145,-0.0250522699207067,0.0,0.0,0.0,-0.009733397513628,60.0,0.7384140491485596,-0.0,-7.299905746549484e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0001019332630676,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.528758578700945e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001019325500237,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004835269064642,287.55291748046875,294.1499938964844,288.1499938964844,287.1195373535156,290.992919921875,288.1482849121094,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542527656947186e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7352688312530518,-0.0,-7.253748179891772e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.679820504970849e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.0001019332630676,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,7.528758578700945e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0001019325500237,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0004835269064642,287.55291748046875,294.1499938964844,288.1499938964844,287.1195373535156,290.992919921875,288.1482849121094,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542527656947186e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7352688312530518,-0.0,-7.253748179891772e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.000101585741504,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,7.50309118302539e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001015850430121,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004818784072995,287.5480041503906,294.1499938964844,288.1499938964844,287.1094665527344,290.9776306152344,288.1488037109375,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131198019929345e-09,0.0010279321577399,-0.0229721702635288,0.0,0.0,0.0,-0.0093395477160811,60.0,0.7319384813308716,-0.0,-7.204356933243616e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,0.000101585741504,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60797119140625,0.0,0.0,7.50309118302539e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,0.0001015850430121,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004818784072995,287.5480041503906,294.1499938964844,288.1499938964844,287.1094665527344,290.9776306152344,288.1488037109375,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131198019929345e-09,0.0010279321577399,-0.0229721702635288,0.0,0.0,0.0,-0.0093395477160811,60.0,0.7319384813308716,-0.0,-7.204356933243616e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.612750000087544e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.000101226978586,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.00010122628737,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004801765899173,287.5431213378906,294.1499938964844,288.1499938964844,287.099365234375,290.96258544921875,288.149169921875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706566134719651e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7285336852073669,-0.0,-7.153545311666677e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.612750000087544e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,0.000101226978586,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,7.476592145394534e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.00010122628737,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004801765899173,287.5431213378906,294.1499938964844,288.1499938964844,287.099365234375,290.96258544921875,288.149169921875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706566134719651e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7285336852073669,-0.0,-7.153545311666677e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.57861338974908e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.450042176060379e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001008668259601,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0004784714255947,287.538330078125,294.1499938964844,288.1499938964844,287.0892639160156,290.94793701171875,288.1494140625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281103802687541e-09,0.0010206630686298,-0.0207461006939411,0.0,0.0,0.0,-0.0089181195944547,60.0,0.7251203656196594,-0.0,-7.102814691961612e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.57861338974908e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001008675026241,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.450042176060379e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.0001008668259601,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,0.0004784714255947,287.538330078125,294.1499938964844,288.1499938964844,287.0892639160156,290.94793701171875,288.1494140625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281103802687541e-09,0.0010206630686298,-0.0207461006939411,0.0,0.0,0.0,-0.0089181195944547,60.0,0.7251203656196594,-0.0,-7.102814691961612e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.561773913446814e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001006901729851,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,7.436943997163326e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001006894963211,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,0.000477630237583,287.53594970703125,294.1499938964844,288.1499938964844,287.0841979980469,290.94073486328125,288.1495056152344,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071220136685042e-09,0.0010188684100285,-0.0201964490115642,0.0,0.0,0.0,-0.0088140713050961,60.0,0.723431408405304,-0.0,-7.077854746739831e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.54529969021678e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,0.0001005166923278,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,7.424131035804749e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,0.0001005160302156,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004768073267769,287.5335693359375,294.1499938964844,288.1499938964844,287.07916259765625,290.93359375,288.1495666503906,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865897266867705e-09,0.0010171126341447,-0.0196587219834327,0.0,0.0,0.0,-0.0087122833356261,60.0,0.7217690944671631,-0.0,-7.053480288732318e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.51360780163668e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001001829587039,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.399481546599418e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001001823038677,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.000475224253023,287.5289001464844,294.1499938964844,288.1499938964844,287.0690612792969,290.9195251464844,288.1496887207031,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470895901917629e-09,0.0010137349599972,-0.0186241958290338,0.0,0.0,0.0,-0.00851646438241,60.0,0.7185357809066772,-0.0,-7.006706681522702e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.51360780163668e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,0.0001001829587039,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.399481546599418e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001001823038677,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.000475224253023,287.5289001464844,294.1499938964844,288.1499938964844,287.0690612792969,290.9195251464844,288.1496887207031,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470895901917629e-09,0.0010137349599972,-0.0186241958290338,0.0,0.0,0.0,-0.00851646438241,60.0,0.7185357809066772,-0.0,-7.006706681522702e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.484164183959364e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.987290104618296e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,7.376581197604537e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.98722534859553e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.0004737534909509,287.5242614746094,294.1499938964844,288.1499938964844,287.0589294433594,290.9057312011719,288.1497802734375,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106039699167,7.103918342465931e-09,0.001010596868582,-0.017663013190031,0.0,0.0,0.0,-0.0083345379680395,60.0,0.7154797911643982,-0.0,-6.963390575265296e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.484164183959364e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,9.987290104618296e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,7.376581197604537e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.98722534859553e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.0004737534909509,287.5242614746094,294.1499938964844,288.1499938964844,287.0589294433594,290.9057312011719,288.1497802734375,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106039699167,7.103918342465931e-09,0.001010596868582,-0.017663013190031,0.0,0.0,0.0,-0.0083345379680395,60.0,0.7154797911643982,-0.0,-6.963390575265296e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.457232954446226e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.958929877029732e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.355633715633303e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.958866576198488e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004724081954918,287.51971435546875,294.1499938964844,288.1499938964844,287.048828125,290.89227294921875,288.1498413085937,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077331680804,6.7682441873273555e-09,0.0010077264159917,-0.0167837738990783,0.0,0.0,0.0,-0.0081681292504072,60.0,0.7126492857933044,-0.0,-6.923886530785239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.457232954446226e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.958929877029732e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.355633715633303e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.958866576198488e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0004724081954918,287.51971435546875,294.1499938964844,288.1499938964844,287.048828125,290.89227294921875,288.1498413085937,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077331680804,6.7682441873273555e-09,0.0010077264159917,-0.0167837738990783,0.0,0.0,0.0,-0.0081681292504072,60.0,0.7126492857933044,-0.0,-6.923886530785239e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.43276536418125e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.933164983522148e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.336604176089168e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.933102410286664e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004711860383395,287.51519775390625,294.1499938964844,288.1499938964844,287.0387268066406,290.87908935546875,288.1498718261719,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.463277912871491e-09,0.0010051185963675,-0.0159849394112825,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7100186347961426,-0.0,-6.888094361556797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.43276536418125e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.933164983522148e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.336604176089168e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.933102410286664e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004711860383395,287.51519775390625,294.1499938964844,288.1499938964844,287.0387268066406,290.87908935546875,288.1498718261719,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.463277912871491e-09,0.0010051185963675,-0.0159849394112825,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7100186347961426,-0.0,-6.888094361556797e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.421486174687745e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.921286982716992e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,7.327830826397985e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.92122440948151e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,0.0004706225881818,287.512939453125,294.1499938964844,288.1499938964844,287.0336608886719,290.8725891113281,288.1498718261719,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.3226806013005915e-09,0.0010039162589237,-0.0156166432425379,0.0,0.0,0.0,-0.0079472428187727,60.0,0.7087845802307129,-0.0,-6.871623980941878e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.410739585291594e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.909970685839652e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,7.319472206290811e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.909908840199932e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,0.0004700857971329,287.5107421875,294.1499938964844,288.1499938964844,287.0285949707031,290.8661804199219,288.14990234375,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188732193379565e-09,0.0010027708485722,-0.0152657609432935,0.0,0.0,0.0,-0.0078808395192027,60.0,0.7076066136360168,-0.0,-6.85595082927648e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.38982775551267e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.887948544928804e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.303207530640066e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.887887426884844e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004690411733463,287.5063171386719,294.1499938964844,288.1499938964844,287.0184631347656,290.8534851074219,288.1499328613281,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.9280647057846644e-09,0.0010005418444052,-0.0145829152315855,0.0,0.0,0.0,-0.0077516147866845,60.0,0.7053477168083191,-0.0,-6.82550265196369e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,9.38982775551267e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.887948544928804e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,7.303207530640066e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.887887426884844e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004690411733463,287.5063171386719,294.1499938964844,288.1499938964844,287.0184631347656,290.8534851074219,288.1499328613281,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.9280647057846644e-09,0.0010005418444052,-0.0145829152315855,0.0,0.0,0.0,-0.0077516147866845,60.0,0.7053477168083191,-0.0,-6.82550265196369e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.368711471324788e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.865712490864098e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.28678351151757e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.865652828011662e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004679863923229,287.501953125,294.1499938964844,288.1499938964844,287.0083312988281,290.8410949707031,288.1499328613281,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982968913391,5.664863689247568e-09,0.0009982911869883,-0.0138934114947915,0.0,0.0,0.0,-0.0076211346313357,60.0,0.7031532526016235,-0.0,-6.794826390432719e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.368711471324788e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.865712490864098e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.28678351151757e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,9.865652828011662e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004679863923229,287.501953125,294.1499938964844,288.1499938964844,287.0083312988281,290.8410949707031,288.1499328613281,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982968913391,5.664863689247568e-09,0.0009982911869883,-0.0138934114947915,0.0,0.0,0.0,-0.0076211346313357,60.0,0.7031532526016235,-0.0,-6.794826390432719e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.346843580715358e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.842684085015208e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.269775232998654e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.842625149758533e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,0.0004668940382543,287.4976806640625,294.1499938964844,288.1499938964844,286.9981994628906,290.82891845703125,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.3922906140257965e-09,0.00099596043583,-0.0131793366745114,0.0,0.0,0.0,-0.0074860081076622,60.0,0.7009526491165161,-0.0,-6.763130500075931e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.346843580715358e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.842684085015208e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,7.269775232998654e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.842625149758533e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,0.0004668940382543,287.4976806640625,294.1499938964844,288.1499938964844,286.9981994628906,290.82891845703125,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.3922906140257965e-09,0.00099596043583,-0.0131793366745114,0.0,0.0,0.0,-0.0074860081076622,60.0,0.7009526491165161,-0.0,-6.763130500075931e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.324086568085475e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.25207501091063e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.818661055760458e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004657572717405,287.493408203125,294.1499938964844,288.1499938964844,286.9880676269531,290.8169860839844,288.14996337890625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108644174356414e-09,0.0009935350390151,-0.012436231598258,0.0,0.0,0.0,-0.0073453928343951,60.0,0.6987143158912659,-0.0,-6.730225976525618e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
