time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.324086568085475e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.25207501091063e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,9.818661055760458e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,0.0004657572717405,287.493408203125,294.1499938964844,288.1499938964844,286.9880676269531,290.8169860839844,288.14996337890625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108644174356414e-09,0.0009935350390151,-0.012436231598258,0.0,0.0,0.0,-0.0073453928343951,60.0,0.6987143158912659,-0.0,-6.730225976525618e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,9.312437032349408e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.80645272647962e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.243014260893688e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.806394518818706e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0004651753697544,287.4913024902344,294.1499938964844,288.1499938964844,286.9830017089844,290.81109619140625,288.14996337890625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963451871731195e-09,0.0009922934696078,-0.0120558440685272,0.0,0.0,0.0,-0.0072734146378934,60.0,0.6975774765014648,-0.0,-6.713414535397534e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.3006863608025e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.794078505365178e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,7.233874930534512e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.557373046875,0.0,0.0,9.794021025300026e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0004645884037017,287.4892272949219,294.1499938964844,288.1499938964844,286.9779357910156,290.8052978515625,288.14996337890625,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995691214743e-09,0.0009910410735756,-0.0116721410304307,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6964349150657654,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.769284952199088e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.215562072815374e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.769228199729696e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.000463412317913,287.4850769042969,294.1499938964844,288.1499938964844,286.9678039550781,290.7938537597656,288.14996337890625,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6941466927528381,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518798828125,0.0,0.0,9.277142089558764e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,9.769284952199088e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.215562072815374e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.769228199729696e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.000463412317913,287.4850769042969,294.1499938964844,288.1499938964844,286.9678039550781,290.7938537597656,288.14996337890625,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235437617918706e-09,0.0009885317413136,-0.0109033044427633,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6941466927528381,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.253958705812693e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.744871204020455e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.197530794655904e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.744815906742588e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004622542473953,287.4809875488281,294.1499938964844,288.1499938964844,286.9576416015625,290.7826232910156,288.14996337890625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234594008778458e-09,0.0009860608261078,-0.0101462453603744,0.0,0.0,0.0,-0.0069120875559747,60.0,0.6918793320655823,-0.0,-6.62933601347504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.253958705812693e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.744871204020455e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.197530794655904e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.744815906742588e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,0.0004622542473953,287.4809875488281,294.1499938964844,288.1499938964844,286.9576416015625,290.7826232910156,288.14996337890625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234594008778458e-09,0.0009860608261078,-0.0101462453603744,0.0,0.0,0.0,-0.0069120875559747,60.0,0.6918793320655823,-0.0,-6.62933601347504e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.231745934812352e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.72148045548238e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.180254033301026e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.721425885800272e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0004611446929629,287.4769592285156,294.1499938964844,288.1499938964844,286.947509765625,290.7716369628906,288.14996337890625,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.95774701900109e-09,0.0009836934041231,-0.0094208801165223,0.0,0.0,0.0,-0.0067748422734439,60.0,0.6896774172782898,-0.0,-6.59753851550704e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,9.231745934812352e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.72148045548238e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,7.180254033301026e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.721425885800272e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0004611446929629,287.4769592285156,294.1499938964844,288.1499938964844,286.947509765625,290.7716369628906,288.14996337890625,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.95774701900109e-09,0.0009836934041231,-0.0094208801165223,0.0,0.0,0.0,-0.0067748422734439,60.0,0.6896774172782898,-0.0,-6.59753851550704e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.69955581240356e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.164060662034899e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.699501970317216e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004601046966854,287.47296142578125,294.1499938964844,288.1499938964844,286.9373474121094,290.7608642578125,288.1499938964844,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982525930540078e-09,0.0009814744116738,-0.0087409671396017,0.0,0.0,0.0,-0.0066461991518735,60.0,0.6875703930854797,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.69955581240356e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.164060662034899e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.699501970317216e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,0.0004601046966854,287.47296142578125,294.1499938964844,288.1499938964844,286.9373474121094,290.7608642578125,288.1499938964844,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.6982525930540078e-09,0.0009814744116738,-0.0087409671396017,0.0,0.0,0.0,-0.0066461991518735,60.0,0.6875703930854797,-0.0,-6.567803723100951e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.201205102726816e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.689319267636164e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.156500214478001e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.68926542554982e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,0.0004596191283781,287.4709777832031,294.1499938964844,288.1499938964844,286.9322814941406,290.75555419921875,288.1499938964844,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804418077692,3.577089069395356e-09,0.0009804383153095,-0.0084234960377216,0.0,0.0,0.0,-0.0065861325711011,60.0,0.6865682601928711,-0.0,-6.553942455411743e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.191977005684748e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.679601498646662e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,7.149322482291609e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.679548384156078e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004591581528075,287.4690246582031,294.1499938964844,288.1499938964844,286.9271850585937,290.75030517578125,288.1499938964844,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.4620670774643263e-09,0.0009794546058401,-0.0081221163272857,0.0,0.0,0.0,-0.0065291109494864,60.0,0.6856000423431396,-0.0,-6.540797414800181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.175183367915452e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.661917283665387e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.136260683182627e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.661864169174804e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004583192931022,287.4651184082031,294.1499938964844,288.1499938964844,286.9170227050781,290.73992919921875,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.2527402993309806e-09,0.0009776646038517,-0.0075736320577561,0.0,0.0,0.0,-0.0064253383316099,60.0,0.6837905049324036,-0.0,-6.516909678566662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.175183367915452e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.661917283665387e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.136260683182627e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.661864169174804e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004583192931022,287.4651184082031,294.1499938964844,288.1499938964844,286.9170227050781,290.73992919921875,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.2527402993309806e-09,0.0009776646038517,-0.0075736320577561,0.0,0.0,0.0,-0.0064253383316099,60.0,0.6837905049324036,-0.0,-6.516909678566662e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.160713671008124e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646679973229766e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.12500695954077e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.646627586334944e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004575964994728,287.4612731933594,294.1499938964844,288.1499938964844,286.9068603515625,290.7297668457031,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761251858435,3.072372800616563e-09,0.0009761221008375,-0.0071010226383805,0.0,0.0,0.0,-0.0063359215855598,60.0,0.682152509689331,-0.0,-6.49636078264848e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.160713671008124e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,9.646679973229766e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5309143066406,0.0,0.0,7.12500695954077e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.646627586334944e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004575964994728,287.4612731933594,294.1499938964844,288.1499938964844,286.9068603515625,290.7297668457031,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761251858435,3.072372800616563e-09,0.0009761221008375,-0.0071010226383805,0.0,0.0,0.0,-0.0063359215855598,60.0,0.682152509689331,-0.0,-6.49636078264848e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.148770186584444e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.634102025302128e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,7.11571701685898e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.634051093598828e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004569998709484,287.4574584960937,294.1499938964844,288.1499938964844,286.8966979980469,290.71978759765625,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234732412675157e-09,0.0009748487500473,-0.0067108641378581,0.0,0.0,0.0,-0.0062621049582958,60.0,0.6807034611701965,-0.0,-6.479422154370695e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.148770186584444e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.634102025302128e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,7.11571701685898e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.634051093598828e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,0.0004569998709484,287.4574584960937,294.1499938964844,288.1499938964844,286.8966979980469,290.71978759765625,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516604304,2.9234732412675157e-09,0.0009748487500473,-0.0067108641378581,0.0,0.0,0.0,-0.0062621049582958,60.0,0.6807034611701965,-0.0,-6.479422154370695e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.139528265222908e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.108528370736167e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.624319500289856e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565382259897,287.4537048339844,294.1499938964844,288.1499938964844,286.88653564453125,290.7099914550781,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738661465235,2.80824408172009e-09,0.0009738632943481,-0.0064089293591678,0.0,0.0,0.0,-0.0062049804255366,60.0,0.6794537305831909,-0.0,-6.466328983378844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.139528265222908e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,7.108528370736167e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.624319500289856e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004565382259897,287.4537048339844,294.1499938964844,288.1499938964844,286.88653564453125,290.7099914550781,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738661465235,2.80824408172009e-09,0.0009738632943481,-0.0064089293591678,0.0,0.0,0.0,-0.0062049804255366,60.0,0.6794537305831909,-0.0,-6.466328983378844e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.13586191018112e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.620509808883072e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.10567765054293e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.620459604775532e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0004563551046885,287.45184326171875,294.1499938964844,288.1499938964844,286.8814392089844,290.70513916015625,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762526873922866e-09,0.0009734723134897,-0.0062891361303627,0.0,0.0,0.0,-0.006182316225022,60.0,0.6789073944091797,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.13293260964565e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.617424075258896e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,7.103398093022406e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.61737459874712e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0004562087415251,287.4499816894531,294.1499938964844,288.1499938964844,286.8763427734375,290.7003479003906,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.72597988626444e-09,0.0009731597383506,-0.006193371489644,0.0,0.0,0.0,-0.0061641978099942,60.0,0.6784120798110962,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.61350160650909e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004560250381473,287.4463195800781,294.1499938964844,288.1499938964844,286.8661804199219,290.6908874511719,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680074384642239e-09,0.0009727671276777,-0.0060730846598744,0.0,0.0,0.0,-0.0061414400115609,60.0,0.6775777339935303,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.613551083020866e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.10053791408427e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.61350160650909e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,0.0004560250381473,287.4463195800781,294.1499938964844,288.1499938964844,286.8661804199219,290.6908874511719,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680074384642239e-09,0.0009727671276777,-0.0060730846598744,0.0,0.0,0.0,-0.0061414400115609,60.0,0.6775777339935303,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.1284848167561e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.612740541342646e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.099939102772623e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.61269106483087e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004559865919873,287.4444274902344,294.1499938964844,288.1499938964844,286.8608703613281,290.68603515625,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726873249746,2.6704392031007274e-09,0.0009726846474222,-0.0060478374361991,0.0,0.0,0.0,-0.0061366632580757,60.0,0.6772385835647583,-0.0,-6.450687806136557e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,9.128502279054374e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.61275873123668e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,7.09995292709209e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.612709982320666e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,0.0004559874651022,287.4426574707031,294.1499938964844,288.1499938964844,286.8559875488281,290.6815795898437,288.1499938964844,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.670619503319926e-09,0.0009726861608214,-0.0060483096167445,0.0,0.0,0.0,-0.0061367521993815,60.0,0.6769694685935974,-0.0,-6.450707701333158e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.614203736418858e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,7.101020310074091e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614155715098605e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0004560560337267,287.4390563964844,294.1499938964844,288.1483459472656,286.8450622558594,290.67242431640625,288.14990234375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728343575261,2.687639000242825e-09,0.0009728316799737,-0.0060929064638912,0.0,0.0,0.0,-0.0061451895162463,60.0,0.6760252714157104,-0.0,-6.452638956488954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.614203736418858e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,7.101020310074091e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.614155715098605e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,0.0004560560337267,287.4390563964844,294.1499938964844,288.1483459472656,286.8450622558594,290.67242431640625,288.14990234375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728343575261,2.687639000242825e-09,0.0009728316799737,-0.0060929064638912,0.0,0.0,0.0,-0.0061451895162463,60.0,0.6760252714157104,-0.0,-6.452638956488954e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.132295235758647e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.616752504371108e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.10290260030888e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616705210646614e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004561769310384,287.4355163574219,294.1499938964844,288.1434936523437,286.832763671875,290.6633605957031,288.1495361328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730915771797,2.71771538606913e-09,0.0009730888414196,-0.006171716377139,0.0,0.0,0.0,-0.0061600995250046,60.0,0.6736646890640259,-0.0,-6.45605169324881e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.132295235758647e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.616752504371108e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.10290260030888e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.616705210646614e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004561769310384,287.4355163574219,294.1499938964844,288.1434936523437,286.832763671875,290.6633605957031,288.1495361328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730915771797,2.71771538606913e-09,0.0009730888414196,-0.006171716377139,0.0,0.0,0.0,-0.0061600995250046,60.0,0.6736646890640259,-0.0,-6.45605169324881e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.133848652709275e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.618388139642776e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,7.104110409272835e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.618341573514044e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004562545218504,287.4337463378906,294.1499938964844,288.1399230957031,286.8260803222656,290.6588439941406,288.1491394042969,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973256654106,2.737030824206954e-09,0.000973253918346,-0.0062223286367952,0.0,0.0,0.0,-0.0061696749180555,60.0,0.6717123985290527,-0.0,-6.45824371758863e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.13569238036871e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.62033009273e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,7.10554450051859e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.62028352660127e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,0.0004563466354738,287.4319763183594,294.1499938964844,288.1356506347656,286.8191223144531,290.6543273925781,288.1485595703125,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452872131,2.759967365761895e-09,0.0009734501363709,-0.0062824296765029,0.0,0.0,0.0,-0.006181045435369,60.0,0.669243574142456,-0.0,-6.460847146172456e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.140039037447424e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.624907397665083e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.108925638021901e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.624860831536353e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004565637791529,287.4284973144531,294.1499938964844,288.12506103515625,286.8042297363281,290.6452941894531,288.1468200683594,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153319969,2.8140467733805963e-09,0.0009739125380292,-0.0064241345971822,0.0,0.0,0.0,-0.0062078549526631,60.0,0.6631594896316528,-0.0,-6.466987656494895e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.140039037447424e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.624907397665083e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.108925638021901e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.624860831536353e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004565637791529,287.4284973144531,294.1499938964844,288.12506103515625,286.8042297363281,290.6452941894531,288.1468200683594,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739153319969,2.8140467733805963e-09,0.0009739125380292,-0.0064241345971822,0.0,0.0,0.0,-0.0062078549526631,60.0,0.6631594896316528,-0.0,-6.466987656494895e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.630454587750135e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.113022729754448e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.630408749217167e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.000456826906884,287.4250183105469,294.1499938964844,288.11187744140625,286.7882385253906,290.6361694335937,288.1440124511719,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796054429847118e-09,0.0009744731360115,-0.0065959179773926,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6552283763885498,-0.0,-6.474436275993868e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.630454587750135e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,7.113022729754448e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.630408749217167e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,0.000456826906884,287.4250183105469,294.1499938964844,288.11187744140625,286.7882385253906,290.6361694335937,288.1440124511719,287.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.8796054429847118e-09,0.0009744731360115,-0.0065959179773926,0.0,0.0,0.0,-0.0062403553165495,60.0,0.6552283763885498,-0.0,-6.474436275993868e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.636953473091124e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.636908362153918e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0004571351746562,287.421630859375,294.1499938964844,288.0963134765625,286.7712097167969,290.626953125,288.139892578125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328616403,2.956416889077218e-09,0.0009751299512572,-0.0067971865646541,0.0,0.0,0.0,-0.0062784338369965,60.0,0.6456586122512817,-0.0,-6.483168135673624e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.151478298008442e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.636953473091124e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,7.117822678992525e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.636908362153918e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0004571351746562,287.421630859375,294.1499938964844,288.0963134765625,286.7712097167969,290.626953125,288.139892578125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751328616403,2.956416889077218e-09,0.0009751299512572,-0.0067971865646541,0.0,0.0,0.0,-0.0062784338369965,60.0,0.6456586122512817,-0.0,-6.483168135673624e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
