time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.158436296274886e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.644280362408608e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.123234536265954e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.644235979067162e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0004574827617034,287.4182434082031,294.1499938964844,288.07861328125,286.7532043457031,290.6176452636719,288.134521484375,287.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430342690124235e-09,0.0009758705855347,-0.007024148479104,0.0,0.0,0.0,-0.006321373861283,60.0,0.6347764134407043,-0.0,-6.493021942333145e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,9.158436296274886e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.644280362408608e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.123234536265954e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.644235979067162e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0004574827617034,287.4182434082031,294.1499938964844,288.07861328125,286.7532043457031,290.6176452636719,288.134521484375,287.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430342690124235e-09,0.0009758705855347,-0.007024148479104,0.0,0.0,0.0,-0.006321373861283,60.0,0.6347764134407043,-0.0,-6.493021942333145e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.162230708170682e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.648276318330318e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,7.126185664674267e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.648231934988873e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004576722858473,287.41656494140625,294.1499938964844,288.06903076171875,286.7438659667969,290.6128845214844,288.1311340332031,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762776317074,3.090274258710224e-09,0.0009762745467014,-0.0071479300968348,0.0,0.0,0.0,-0.0063447928987443,60.0,0.6287277936935425,-0.0,-6.498399329757376e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.652451990405098e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.12926994310692e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.652408334659413e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004578703956212,287.4148864746094,294.1499938964844,288.0589904785156,286.7343139648437,290.6081237792969,288.1273498535156,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139646320704514e-09,0.000976696726866,-0.0072772982530295,0.0,0.0,0.0,-0.0063692685216665,60.0,0.622409462928772,-0.0,-6.504021854425447e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.1746638645418e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.135856139939278e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.661325020715594e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004582933615893,287.4115600585937,294.1499938964844,288.0375671386719,286.71466064453125,290.598388671875,288.1185302734375,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.245072877078314e-09,0.0009775982471182,-0.0075535424984991,0.0,0.0,0.0,-0.0064215334132313,60.0,0.6088993549346924,-0.0,-6.51603571100168e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.1746638645418e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.66136940405704e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.135856139939278e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.661325020715594e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004582933615893,287.4115600585937,294.1499938964844,288.0375671386719,286.71466064453125,290.598388671875,288.1185302734375,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.245072877078314e-09,0.0009775982471182,-0.0075535424984991,0.0,0.0,0.0,-0.0064215334132313,60.0,0.6088993549346924,-0.0,-6.51603571100168e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.180077904602511e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.667070116847754e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.140066736610606e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.667026461102068e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004585637943819,287.4096069335937,294.1499938964844,288.02398681640625,286.7025451660156,290.5924377441406,288.1122131347656,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781779954209,3.3124807341522447e-09,0.0009781746193766,-0.0077301668934524,0.0,0.0,0.0,-0.0064549501985311,60.0,0.6002129316329956,-0.0,-6.52372236231713e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,9.183798101730643e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.67098749242723e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,7.142959657358006e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.670943836681543e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004587496223393,287.4082946777344,294.1499938964844,288.0146484375,286.6943054199219,290.58843994140625,288.107666015625,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785740403458,3.3587985726057923e-09,0.0009785706643015,-0.0078515298664569,0.0,0.0,0.0,-0.0064779119566082,60.0,0.594242513179779,-0.0,-6.529007379185714e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.19346566661261e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.681168012320995e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.150479359552264e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.681125084171072e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004592325421981,287.4050598144531,294.1499938964844,287.9903869628906,286.6733703613281,290.5782470703125,288.0950622558594,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479182941745762e-09,0.0009796001249924,-0.0081669641658663,0.0,0.0,0.0,-0.0065375915728509,60.0,0.5787264108657837,-0.0,-6.542752828408993e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.19346566661261e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.681168012320995e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.150479359552264e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.681125084171072e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004592325421981,287.4050598144531,294.1499938964844,287.9903869628906,286.6733703613281,290.5782470703125,288.0950622558594,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479182941745762e-09,0.0009796001249924,-0.0081669641658663,0.0,0.0,0.0,-0.0065375915728509,60.0,0.5787264108657837,-0.0,-6.542752828408993e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.203613444697112e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.158371590776369e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.691811283119024e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004597394436132,287.4018249511719,294.1499938964844,287.9649963378906,286.6518859863281,290.5677795410156,288.08026123046875,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.6055411989366352e-09,0.0009806805755943,-0.008498047478497,0.0,0.0,0.0,-0.0066002332605421,60.0,0.5622966885566711,-0.0,-6.55719603059879e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.203613444697112e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.691853483673184e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,7.158371590776369e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.691811283119024e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,0.0004597394436132,287.4018249511719,294.1499938964844,287.9649963378906,286.6518859863281,290.5677795410156,288.08026123046875,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.6055411989366352e-09,0.0009806805755943,-0.008498047478497,0.0,0.0,0.0,-0.0066002332605421,60.0,0.5622966885566711,-0.0,-6.55719603059879e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.208836127072571e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.697353380033746e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.162433757912368e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.697311179479584e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,0.0004600003303494,287.4002380371094,294.1499938964844,287.9519348144531,286.6409912109375,290.5624084472656,288.0720520019531,287.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670576731451547e-09,0.0009812368080019,-0.0086684525012969,0.0,0.0,0.0,-0.0066324742510914,60.0,0.5538056492805481,-0.0,-6.564636123584934e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.702893294161186e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.000460265087895,287.3986511230469,294.1499938964844,287.93865966796875,286.6299743652344,290.5570068359375,288.0633544921875,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736580822533142e-09,0.0009818011894822,-0.0088413935154676,0.0,0.0,0.0,-0.0066651948727667,60.0,0.5451660752296448,-0.0,-6.57219132449427e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.224937093677e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.174956408562139e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.714267071103676e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004608045856002,287.3955078125,294.1499938964844,287.91162109375,286.60772705078125,290.54595947265625,288.0444641113281,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5274803638458252,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,9.224937093677e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,9.714308544062078e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.174956408562139e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,9.714267071103676e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004608045856002,287.3955078125,294.1499938964844,287.91162109375,286.60772705078125,290.54595947265625,288.0444641113281,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871074127914653e-09,0.0009829512564465,-0.009193786419928,0.0,0.0,0.0,-0.006731869187206,60.0,0.5274803638458252,-0.0,-6.58759944371923e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.183496927609667e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.725830022944136e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004613531054928,287.39239501953125,294.1499938964844,287.88409423828125,286.5852355957031,290.5346069335937,288.02374267578125,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5093637108802795,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.235917241312563e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.183496927609667e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.725830022944136e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004613531054928,287.39239501953125,294.1499938964844,287.88409423828125,286.5852355957031,290.5346069335937,288.02374267578125,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.009552058763802,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5093637108802795,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.737541404319928e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.737500658957288e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.000461906689452,287.3893127441406,294.1499938964844,287.8562316894531,286.56256103515625,290.52294921875,288.0011291503906,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909119009971618,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.737541404319928e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.737500658957288e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.000461906689452,287.3893127441406,294.1499938964844,287.8562316894531,286.56256103515625,290.52294921875,288.0011291503906,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909119009971618,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.749195305630563e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004624614084605,287.38629150390625,294.1499938964844,287.82830810546875,286.5398254394531,290.510986328125,287.9768371582031,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722922146320343,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.258104546461254e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.749235323397444e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.200753316283226e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.749195305630563e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,0.0004624614084605,287.38629150390625,294.1499938964844,287.82830810546875,286.5398254394531,290.510986328125,287.9768371582031,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722922146320343,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.263652464142068e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.75507718976587e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.755037171998993e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004627385060302,287.384765625,294.1499938964844,287.8143615722656,286.5284729003906,290.5049133300781,287.9642028808594,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.0104569969698786,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4629541933536529,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.269175643566996e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.760893590282647e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.209364412119612e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.760854300111532e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45538330078125,0.0,0.0,0.000463014410343,287.3832702636719,294.1499938964844,287.80047607421875,286.5171203613281,290.4987487792969,287.9512023925781,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.42198277994521e-09,0.0009876622352749,-0.0106372144073247,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4536268413066864,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.217896927613765e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.772407065611333e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004635624063666,287.3802795410156,294.1499938964844,287.77294921875,286.4945068359375,290.4862365722656,287.9244384765625,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600164017434e-09,0.0009888304630294,-0.010995153337717,0.0,0.0,0.0,-0.0070727062411606,60.0,0.4350568950176239,-0.0,-6.666646612529803e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.280146332457662e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,7.217896927613765e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.772407065611333e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0004635624063666,287.3802795410156,294.1499938964844,287.77294921875,286.4945068359375,290.4862365722656,287.9244384765625,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558600164017434e-09,0.0009888304630294,-0.010995153337717,0.0,0.0,0.0,-0.0070727062411606,60.0,0.4350568950176239,-0.0,-6.666646612529803e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.287523425882682e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.780214168131351e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.223634020192549e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,9.780175605555996e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,0.0004639309190679,287.3782653808594,294.1499938964844,287.7545166015625,286.4792175292969,290.4775390625,287.9056701660156,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.6504671225022776e-09,0.0009896160336211,-0.0112358434125781,0.0,0.0,0.0,-0.0071182488463819,60.0,0.4225505590438843,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.290962771046908e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.783836139831692e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.226309389807284e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.783797577256335e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,0.0004641027480829,287.3773498535156,294.1499938964844,287.7459716796875,286.4720764160156,290.4734191894531,287.8967590332031,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693301747238365e-09,0.0009899822762236,-0.0113480687141418,0.0,0.0,0.0,-0.0071394839324057,60.0,0.4167107939720154,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.794986544875428e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.794948709895834e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004646316519938,287.3744201660156,294.1499938964844,287.7196960449219,286.449951171875,290.4603881835937,287.8684387207031,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825163824051515e-09,0.0009911098750308,-0.0116935409605503,0.0,0.0,0.0,-0.0072048534639179,60.0,0.3987457752227783,-0.0,-6.69742092895831e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.794986544875428e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.794948709895834e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,0.0004646316519938,287.3744201660156,294.1499938964844,287.7196960449219,286.449951171875,290.4603881835937,287.8684387207031,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825163824051515e-09,0.0009911098750308,-0.0116935409605503,0.0,0.0,0.0,-0.0072048534639179,60.0,0.3987457752227783,-0.0,-6.69742092895831e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.311839676229285e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.805782610783352e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.000465145567432,287.3715209960937,294.1499938964844,287.6943664550781,286.42822265625,290.4471130371094,287.8398132324219,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210349068,4.953277787933531e-09,0.0009922054596245,-0.0120291905477643,0.0,0.0,0.0,-0.0072683654725551,60.0,0.3812656104564667,-0.0,-6.712237166084378e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.311839676229285e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.805820445762949e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.805782610783352e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.000465145567432,287.3715209960937,294.1499938964844,287.6943664550781,286.42822265625,290.4471130371094,287.8398132324219,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210349068,4.953277787933531e-09,0.0009922054596245,-0.0120291905477643,0.0,0.0,0.0,-0.0072683654725551,60.0,0.3812656104564667,-0.0,-6.712237166084378e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,9.316848445450888e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.811094787437467e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.246442692121491e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.811056952457876e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,0.0004653957730624,287.3701171875,294.1499938964844,287.6820983886719,286.4175109863281,290.4403991699219,287.8254699707031,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.0156518938138114e-09,0.0009927387582138,-0.0121926041319966,0.0,0.0,0.0,-0.0072992872446775,60.0,0.3727845847606659,-0.0,-6.719456280279702e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.321735706180334e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.81624107225798e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.25024365237914e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.816203964874148e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0004656398959923,287.3686828613281,294.1499938964844,287.670166015625,286.4069519042969,290.4336242675781,287.8111572265625,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076512987756132e-09,0.0009932592511177,-0.0123520530760288,0.0,0.0,0.0,-0.007329458836466,60.0,0.3644731640815735,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.25751742720604e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.826051973504946e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.000466107041575,287.3658752441406,294.1499938964844,287.6473083496094,286.3862609863281,290.419921875,287.7828063964844,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571394503116,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3484645187854767,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.331087494501844e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,7.25751742720604e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.826051973504946e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.000466107041575,287.3658752441406,294.1499938964844,287.6473083496094,286.3862609863281,290.419921875,287.7828063964844,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929647248982755e-09,0.0009942550677806,-0.0126571394503116,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3484645187854767,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.339786629425362e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.264283340191469e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.835213131736964e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0004665415908675,287.3630676269531,294.1499938964844,287.6260070800781,286.3662414550781,290.4060974121094,287.75506591796875,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.3012909617677906e-09,0.0009951813844963,-0.0129409367218613,0.0,0.0,0.0,-0.0074408911168575,60.0,0.3333930969238281,-0.0,-6.752565440137914e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.339786629425362e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,9.835250239120796e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.264283340191469e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.835213131736964e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0004665415908675,287.3630676269531,294.1499938964844,287.6260070800781,286.3662414550781,290.4060974121094,287.75506591796875,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.3012909617677906e-09,0.0009951813844963,-0.0129409367218613,0.0,0.0,0.0,-0.0074408911168575,60.0,0.3333930969238281,-0.0,-6.752565440137914e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.347643208457156e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.843523002928124e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.27039368939586e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.843486623140052e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004669340269174,287.3603210449219,294.1499938964844,287.6064758300781,286.3469543457031,290.3921203613281,287.7282409667969,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.3991113801998836e-09,0.0009960178285837,-0.0131972068920731,0.0,0.0,0.0,-0.0074893850833177,60.0,0.3193913400173187,-0.0,-6.76392346576904e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
