time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.347643208457156e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.843523002928124e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.27039368939586e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.843486623140052e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004669340269174,287.3603210449219,294.1499938964844,287.6064758300781,286.3469543457031,290.3921203613281,287.7282409667969,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960233001038,5.3991113801998836e-09,0.0009960178285837,-0.0131972068920731,0.0,0.0,0.0,-0.0074893850833177,60.0,0.3193913400173187,-0.0,-6.76392346576904e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.275706593645737e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.850680362433196e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004672752693295,287.35760498046875,294.1499938964844,287.5888977050781,286.3285217285156,290.3780822753906,287.70263671875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4841606811351085e-09,0.0009967451915144,-0.0134200174361467,0.0,0.0,0.0,-0.0075315479189157,60.0,0.3066049516201019,-0.0,-6.773805694137991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.354473877465352e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.850716014625505e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,7.275706593645737e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.850680362433196e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,0.0004672752693295,287.35760498046875,294.1499938964844,287.5888977050781,286.3285217285156,290.3780822753906,287.70263671875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4841606811351085e-09,0.0009967451915144,-0.0134200174361467,0.0,0.0,0.0,-0.0075315479189157,60.0,0.3066049516201019,-0.0,-6.773805694137991e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.357455564895643e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.853856317931786e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.853820665739475e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004674241936299,287.3562316894531,294.1499938964844,287.5809020996094,286.3196716308594,290.3710632324219,287.6903686523437,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521278545472796e-09,0.0009970625396817,-0.0135172577574849,0.0,0.0,0.0,-0.007549948990345,60.0,0.3007075786590576,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.360106923850252e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.856647375272588e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,7.280087447725236e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.85661245067604e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004675566160585,287.3549194335937,294.1499938964844,287.573486328125,286.31103515625,290.364013671875,287.67852783203125,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278370567545e-09,0.0009973447304219,-0.0136037087067961,0.0,0.0,0.0,-0.0075663086026906,60.0,0.2951724827289581,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.861051512416452e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004677671822719,287.35223388671875,294.1499938964844,287.5604553222656,286.2945861816406,290.34991455078125,287.6561889648437,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852451801300049,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.36432188609615e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.861086437013e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.283365994226187e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.861051512416452e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004677671822719,287.35223388671875,294.1499938964844,287.5604553222656,286.2945861816406,290.34991455078125,287.6561889648437,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852451801300049,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.366501035401598e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.863380546448752e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.863346349447966e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004678760305978,287.3502502441406,294.1499938964844,287.5522766113281,286.2828369140625,290.3392333984375,287.6405334472656,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121340423822,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2787548005580902,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.3669950729236e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.863901505013928e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.285445462912321e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.86386730801314e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.000467900710646,287.349609375,294.1499938964844,287.54998779296875,286.2792663574219,290.3358764648437,287.63580322265625,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639985367622557e-09,0.0009980777977034,-0.013828239403665,0.0,0.0,0.0,-0.007608797866851,60.0,0.2769012749195099,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.865545143838972e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.865510946838184e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004679786798078,287.3470153808594,294.1499938964844,287.5417785644531,286.2650451660156,290.3219299316406,287.6176147460937,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372082078562e-09,0.0009982435731217,-0.0138790272176265,0.0,0.0,0.0,-0.0076184086501598,60.0,0.2702054679393768,-0.0,-6.794186901970535e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.865545143838972e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.865510946838184e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004679786798078,287.3470153808594,294.1499938964844,287.5417785644531,286.2650451660156,290.3219299316406,287.6176147460937,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659372082078562e-09,0.0009982435731217,-0.0138790272176265,0.0,0.0,0.0,-0.0076184086501598,60.0,0.2702054679393768,-0.0,-6.794186901970535e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.866694745142011e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004680348210968,287.3444519042969,294.1499938964844,287.5351867675781,286.25177001953125,290.30810546875,287.6017150878906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.264859139919281,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.866728214547038e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.28753293515183e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.866694745142011e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004680348210968,287.3444519042969,294.1499938964844,287.5351867675781,286.25177001953125,290.30810546875,287.6017150878906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.264859139919281,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.370078623760492e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.867148037301376e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,7.287842890946195e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.867114567896353e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004680547281168,287.3432006835937,294.1499938964844,287.5325012207031,286.2455139160156,290.3012390136719,287.5945129394531,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253867102967e-09,0.0009984050411731,-0.0139284916222095,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2625848650932312,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.370356565341352e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.867441258393228e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.288059714483097e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.867407788988204e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,0.0004680686397477,287.3419189453125,294.1499938964844,287.5301513671875,286.23944091796875,290.2944030761719,287.5878295898437,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681689341230367e-09,0.0009984343778342,-0.013937490992248,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2605815827846527,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.867636254057288e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004680794372688,287.3394470214844,294.1499938964844,287.52655029296875,286.2279052734375,290.2809143066406,287.5758972167969,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684328119315296e-09,0.0009984569624066,-0.0139444041997194,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2573237717151642,-0.0,-6.797092311217058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.370572661282496e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,9.867668995866552e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,7.288227789103985e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.867636254057288e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004680794372688,287.3394470214844,294.1499938964844,287.52655029296875,286.2279052734375,290.2809143066406,287.5758972167969,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684328119315296e-09,0.0009984569624066,-0.0139444041997194,0.0,0.0,0.0,-0.0076307808049023,60.0,0.2573237717151642,-0.0,-6.797092311217058e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.867446351563558e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,7.288063352461904e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.867413609754294e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004680688725784,287.33697509765625,294.1499938964844,287.52423095703125,286.2171325683594,290.267578125,287.5658264160156,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638270971234e-09,0.0009984340285882,-0.0139373568817973,0.0,0.0,0.0,-0.0076294471509754,60.0,0.2550065815448761,-0.0,-6.796779672413322e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.370361658511683e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.867446351563558e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,7.288063352461904e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.867413609754294e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004680688725784,287.33697509765625,294.1499938964844,287.52423095703125,286.2171325683594,290.267578125,287.5658264160156,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681638270971234e-09,0.0009984340285882,-0.0139373568817973,0.0,0.0,0.0,-0.0076294471509754,60.0,0.2550065815448761,-0.0,-6.796779672413322e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.866760956356302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.8667289421428e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004680363635998,287.33453369140625,294.1499938964844,287.5231018066406,286.20703125,290.25445556640625,287.557373046875,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472358580511e-09,0.0009983641793951,-0.0139159653335809,0.0,0.0,0.0,-0.0076253991574049,60.0,0.2535079419612884,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.866760956356302e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.8667289421428e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0004680363635998,287.33453369140625,294.1499938964844,287.5231018066406,286.20703125,290.25445556640625,287.557373046875,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673472358580511e-09,0.0009983641793951,-0.0139159653335809,0.0,0.0,0.0,-0.0076253991574049,60.0,0.2535079419612884,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.368637256557122e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.865598258329555e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004679827543441,287.3321228027344,294.1499938964844,287.5230407714844,286.1975402832031,290.2415771484375,287.5505676269531,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982550982385,5.660043544963855e-09,0.0009982493938878,-0.0138807846233248,0.0,0.0,0.0,-0.0076187420636415,60.0,0.2528020441532135,-0.0,-6.794265061671467e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.368637256557122e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.865630272543058e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.865598258329555e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,0.0004679827543441,287.3321228027344,294.1499938964844,287.5230407714844,286.1975402832031,290.2415771484375,287.5505676269531,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982550982385,5.660043544963855e-09,0.0009982493938878,-0.0138807846233248,0.0,0.0,0.0,-0.0076187420636415,60.0,0.2528020441532135,-0.0,-6.794265061671467e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.367942402604967e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.864899038802832e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,7.286181789822876e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.864867752185091e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004679480625782,287.3309326171875,294.1499938964844,287.5233764648437,286.1929931640625,290.2352294921875,287.5477600097656,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651363377268126e-09,0.0009981751209124,-0.0138580463826656,0.0,0.0,0.0,-0.0076144388876855,60.0,0.2527296841144562,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.3671384092886e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.86405211733654e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.285556057468057e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.8640208307188e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,0.0004679078701883,287.32977294921875,294.1499938964844,287.52392578125,286.1885681152344,290.2289428710937,287.5452880859375,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.6413149707168494e-09,0.0009980892064049,-0.0138317225500941,0.0,0.0,0.0,-0.0076094577088952,60.0,0.2528153657913208,-0.0,-6.792085116558155e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.365202276967466e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.861982107395306e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004678111581597,287.3274230957031,294.1499938964844,287.5256652832031,286.1800537109375,290.216552734375,287.5413818359375,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617139198221821e-09,0.0009978825692087,-0.0137683870270848,0.0,0.0,0.0,-0.0075974725186824,60.0,0.2534329891204834,-0.0,-6.789271367324545e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.365202276967466e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.862012666417286e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,7.284049934241921e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.861982107395306e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,0.0004678111581597,287.3274230957031,294.1499938964844,287.5256652832031,286.1800537109375,290.216552734375,287.5413818359375,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617139198221821e-09,0.0009978825692087,-0.0137683870270848,0.0,0.0,0.0,-0.0075974725186824,60.0,0.2534329891204834,-0.0,-6.789271367324545e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.85998340183869e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.282551086973399e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.85995284281671e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.0004677148826885,287.3254699707031,294.1499938964844,287.5276794433594,286.1732177734375,290.20635986328125,287.5390625,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593080665278194e-09,0.000997676863335,-0.0137053607031703,0.0,0.0,0.0,-0.0075855455361306,60.0,0.2543561458587646,-0.0,-6.78647182894565e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.362871787743644e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.859559213509785e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.282237493200228e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.859528654487804e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004676947719417,287.3251037597656,294.1499938964844,287.5281066894531,286.17193603515625,290.2044372558594,287.5386962890625,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588053575422691e-09,0.0009976337896659,-0.0136921908706426,0.0,0.0,0.0,-0.0075830537825822,60.0,0.2545708417892456,-0.0,-6.78588705227412e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004675573145505,287.3228454589844,294.1499938964844,287.5311889648437,286.16412353515625,290.19256591796875,287.5370788574219,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553719706341553e-09,0.0009973403066396,-0.0136022446677088,0.0,0.0,0.0,-0.0075660329312086,60.0,0.2561532258987427,-0.0,-6.781893091556412e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.36012074816972e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.856661199592054e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.280097634065896e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.856631368165836e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0004675573145505,287.3228454589844,294.1499938964844,287.5311889648437,286.16412353515625,290.19256591796875,287.5370788574219,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553719706341553e-09,0.0009973403066396,-0.0136022446677088,0.0,0.0,0.0,-0.0075660329312086,60.0,0.2561532258987427,-0.0,-6.781893091556412e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.356974624097349e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.853349183686078e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.277651457116008e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.85331935225986e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004674002120736,287.3205871582031,294.1499938964844,287.53472900390625,286.1565246582031,290.18096923828125,287.53643798828125,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970102692022,5.514478207402362e-09,0.0009970046812668,-0.013499442487955,0.0,0.0,0.0,-0.00754657946527,60.0,0.2581216096878052,-0.0,-6.777329986107361e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.356974624097349e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.853349183686078e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.277651457116008e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.85331935225986e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004674002120736,287.3205871582031,294.1499938964844,287.53472900390625,286.1565246582031,290.18096923828125,287.53643798828125,287.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970102692022,5.514478207402362e-09,0.0009970046812668,-0.013499442487955,0.0,0.0,0.0,-0.00754657946527,60.0,0.2581216096878052,-0.0,-6.777329986107361e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.35524731175974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.851530194282532e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,7.276307587744668e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.851500362856314e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004673139192163,287.3194885253906,294.1499938964844,287.5366516113281,286.1528015136719,290.17529296875,287.5364685058594,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968259837478,5.492929666672808e-09,0.0009968203958123,-0.0134429894387722,0.0,0.0,0.0,-0.0075358967296779,60.0,0.2592209279537201,-0.0,-6.774824612421071e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,9.353423229185864e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.849609341472389e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.274888776009902e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.849579510046168e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.0004672227951232,287.3183898925781,294.1499938964844,287.5386657714844,286.14910888671875,290.169677734375,287.5367126464844,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966313373297,5.4701767560061415e-09,0.0009966258658096,-0.013383382000029,0.0,0.0,0.0,-0.0075246170163154,60.0,0.2603820860385895,-0.0,-6.772179972358573e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.349479660158976e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.845456224866211e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.271821232279763e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.845427121035756e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004670258203987,287.3161926269531,294.1499938964844,287.5428466796875,286.1417541503906,290.1586303710937,287.5376892089844,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962107287719,5.420995208282875e-09,0.0009962053736671,-0.0132545381784439,0.0,0.0,0.0,-0.0075002359226346,60.0,0.262848436832428,-0.0,-6.766465077134853e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.349479660158976e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.845456224866211e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.271821232279763e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.845427121035756e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004670258203987,287.3161926269531,294.1499938964844,287.5428466796875,286.1417541503906,290.1586303710937,287.5376892089844,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962107287719,5.420995208282875e-09,0.0009962053736671,-0.0132545381784439,0.0,0.0,0.0,-0.0075002359226346,60.0,0.262848436832428,-0.0,-6.766465077134853e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.840942948358132e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.268488116096705e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.840914572123438e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004668117326218,287.31402587890625,294.1499938964844,287.5471496582031,286.13446044921875,290.1478576660156,287.5391845703125,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754862778821e-09,0.0009957483271136,-0.0131145184859633,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2654417157173157,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.345194121124224e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.840942948358132e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,7.268488116096705e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.840914572123438e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,0.0004668117326218,287.31402587890625,294.1499938964844,287.5471496582031,286.13446044921875,290.1478576660156,287.5391845703125,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754862778821e-09,0.0009957483271136,-0.0131145184859633,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2654417157173157,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
