time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439860,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.836057142820208e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.26487924112007e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.836028766585514e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004665799497161,287.3118896484375,294.1499938964844,287.551513671875,286.1270751953125,290.1372985839844,287.5411682128906,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680978775024414,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.836057142820208e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,7.26487924112007e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.836028766585514e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004665799497161,287.3118896484375,294.1499938964844,287.551513671875,286.1270751953125,290.1372985839844,287.5411682128906,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2680978775024414,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.830842463998124e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.261028076754883e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.83081481535919e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.000466332596261,287.3097839355469,294.1499938964844,287.5557556152344,286.1195678710937,290.12701416015625,287.5435791015625,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707322537899017,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.830842463998124e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,7.261028076754883e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,9.83081481535919e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.000466332596261,287.3097839355469,294.1499938964844,287.5557556152344,286.1195678710937,290.12701416015625,287.5435791015625,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707322537899017,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.828123438637704e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.259019184857607e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.82809578999877e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004662036080844,287.3087463378906,294.1499938964844,287.5578308105469,286.1157531738281,290.1219787597656,287.544921875,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748277720422e-09,0.0009944502962753,-0.0127168288454413,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2720131278038025,-0.0,-6.742641289747553e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.330374450655654e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.825336746871471e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.256961544044316e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.8253098258283e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004660714475903,287.3077392578125,294.1499938964844,287.559814453125,286.1118469238281,290.11700439453125,287.5462951660156,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827608871235514e-09,0.0009941682219505,-0.0126304076984524,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2732571065425873,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.819589467952028e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.819562546908855e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004657988029066,287.3056945800781,294.1499938964844,287.56353759765625,286.1038818359375,290.1072692871094,287.5491943359375,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756017446517944,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.819589467952028e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.819562546908855e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004657988029066,287.3056945800781,294.1499938964844,287.56353759765625,286.1038818359375,290.1072692871094,287.5491943359375,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756017446517944,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.31972826947458e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.814125951379538e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.248680776683614e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.814099030336364e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004655396332964,287.3038330078125,294.1499938964844,287.56658935546875,286.0962219238281,290.0984802246094,287.5519104003906,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2775245904922485,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.319270611740647e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.81364428298548e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.24832498235628e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.813617361942306e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004655168158933,287.3036804199219,294.1499938964844,287.5668334960937,286.0955505371094,290.0977478027344,287.5521545410156,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2776798605918884,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.80752956820652e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0004652280185837,287.3016662597656,294.1499938964844,287.569580078125,286.0868225097656,290.08843994140625,287.5550537109375,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794158160686493,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.31348913582042e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.807556489249691e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.80752956820652e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0004652280185837,287.3016662597656,294.1499938964844,287.569580078125,286.0868225097656,290.08843994140625,287.5550537109375,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794158160686493,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.80135300778784e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004649350012186,287.2997131347656,294.1499938964844,287.5716247558594,286.0776062011719,290.0793762207031,287.5578308105469,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807268500328064,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.80137920123525e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.239266415126622e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.80135300778784e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004649350012186,287.2997131347656,294.1499938964844,287.5716247558594,286.0776062011719,290.0793762207031,287.5578308105469,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807268500328064,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.304675768362358e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.79827527771704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.236973760882393e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.79824981186539e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,0.0004647877649404,287.2987670898437,294.1499938964844,287.5723571777344,286.0727844238281,290.0749206542969,287.5591125488281,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2811953723430633,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.30172682274133e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.795169171411544e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.23467965144664e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.795143705559894e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004646404413506,287.2977905273437,294.1499938964844,287.5729064941406,286.0678100585937,290.07049560546875,287.560302734375,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2815335690975189,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.788978786673395e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.788953320821749e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004643467545974,287.2958984375,294.1499938964844,287.5732727050781,286.0574035644531,290.06182861328125,287.5624694824219,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2817736864089966,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.29584784898907e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.788978786673395e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.788953320821749e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004643467545974,287.2958984375,294.1499938964844,287.5732727050781,286.0574035644531,290.06182861328125,287.5624694824219,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2817736864089966,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.78282478172332e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.000464056036435,287.29400634765625,294.1499938964844,287.5726318359375,286.0462951660156,290.0532531738281,287.56414794921875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813858687877655,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.782849519979207e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.225580338854343e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,9.78282478172332e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.000464056036435,287.29400634765625,294.1499938964844,287.5726318359375,286.0462951660156,290.0532531738281,287.56414794921875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813858687877655,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.776830120244996e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.776805381989108e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004637704987544,287.29217529296875,294.1499938964844,287.5708312988281,286.034423828125,290.0448608398437,287.5653381347656,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802619338035583,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.28431109059602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.776830120244996e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,9.776805381989108e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004637704987544,287.29217529296875,294.1499938964844,287.5708312988281,286.034423828125,290.0448608398437,287.5653381347656,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802619338035583,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.278734069084749e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.770956967258826e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.2167968028225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.7709329565987e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004634919168893,287.29034423828125,294.1499938964844,287.5678100585937,286.021728515625,290.0365295410156,287.5658874511719,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974529566531e-09,0.0009886630577966,-0.0109437340870499,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2783579528331756,-0.0,-6.664383533916407e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.278734069084749e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.770956967258826e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.2167968028225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.7709329565987e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,0.0004634919168893,287.29034423828125,294.1499938964844,287.5678100585937,286.021728515625,290.0365295410156,287.5658874511719,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974529566531e-09,0.0009886630577966,-0.0109437340870499,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2783579528331756,-0.0,-6.664383533916407e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.76807132246904e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,7.214664947241545e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.768047311808914e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.0004633550415746,287.2894287109375,294.1499938964844,287.5657653808594,286.0150146484375,290.03240966796875,287.5658874511719,287.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2770717740058899,-0.0,-6.660445706074827e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.273306932300328e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.765241702552883e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.212575292214751e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.765217691892758e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004632208147086,287.2885437011719,294.1499938964844,287.5633850097656,286.0080871582031,290.0282897949219,287.5657043457031,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471312653464565e-09,0.0009880844736471,-0.010766458697617,0.0,0.0,0.0,-0.0070294365286827,60.0,0.2755473256111145,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.208505121525377e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.759707609191536e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004629594041034,287.2867736816406,294.1499938964844,287.5574951171875,285.9934997558594,290.0201110839844,287.564697265625,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406074172180752e-09,0.0009875266114249,-0.0105955321341753,0.0,0.0,0.0,-0.0069970949552953,60.0,0.2717818915843963,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.268074063584208e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.208505121525377e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.759707609191536e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004629594041034,287.2867736816406,294.1499938964844,287.5574951171875,285.9934997558594,290.0201110839844,287.564697265625,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406074172180752e-09,0.0009875266114249,-0.0105955321341753,0.0,0.0,0.0,-0.0069970949552953,60.0,0.2717818915843963,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.75440561887808e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004627079179044,287.2850341796875,294.1499938964844,287.54998779296875,285.97784423828125,288.011962890625,287.5628662109375,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343308379617383e-09,0.0009869899367913,-0.0104310838505625,0.0,0.0,0.0,-0.0069659790024161,60.0,0.2670392692089081,-0.0,-6.64184298670989e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.75440561887808e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004627079179044,287.2850341796875,294.1499938964844,287.54998779296875,285.97784423828125,288.011962890625,287.5628662109375,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343308379617383e-09,0.0009869899367913,-0.0104310838505625,0.0,0.0,0.0,-0.0069659790024161,60.0,0.2670392692089081,-0.0,-6.64184298670989e-08,0.0,283.1748046875,287.20037841796875,291.5510559082031,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7163346167274834e-21,-2.8581673083637417e-21,-2.8581673083637417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
