time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,296.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105264186859131,1.0,-0.488721489906311,0.2944089472293854,0.1943125426769256,0.1445281654596328,0.0,0.0,0.0,24.99817657470703,25.0,8.2360258102417,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,296.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082695484161,0.1912122219800949,0.1478172540664672,0.0,0.0,0.0,24.998050689697266,25.0,5.145462512969971,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,296.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082695484161,0.1912122219800949,0.1478172540664672,0.0,0.0,0.0,24.998050689697266,25.0,5.145462512969971,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,296.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018523335456848,1.0,-0.4887199699878692,0.2990827262401581,0.1896372437477111,0.1494865119457245,0.0,0.0,0.0,24.99799346923828,25.0,3.626023769378662,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,296.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.498807430267334,1.0,-0.4887194633483886,0.3007539212703705,0.1879655420780182,0.1512516289949417,0.0,0.0,0.0,24.997922897338867,25.0,1.9465705156326287,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,296.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933263063430786,1.0,-0.488718569278717,0.3038163781166076,0.1849021911621093,0.1544807851314544,0.0,0.0,0.0,24.997806549072266,25.0,-1.5531080961227417,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,296.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927176535129547,1.0,-0.4887184500694275,0.3041598498821258,0.1845586001873016,0.1548425704240799,0.0,0.0,0.0,24.99779319763184,25.0,-1.941996455192566,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,296.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278767585754,1.0,-0.4887174665927887,0.3076331317424774,0.1810843497514724,0.1584951430559158,0.0,0.0,0.0,24.9976749420166,25.0,-5.750445365905762,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,296.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278767585754,1.0,-0.4887174665927887,0.3076331317424774,0.1810843497514724,0.1584951430559158,0.0,0.0,0.0,24.9976749420166,25.0,-5.750445365905762,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,296.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807547926902771,1.0,-0.4887165129184723,0.3110450208187103,0.1776715070009231,0.1620762646198272,0.0,0.0,0.0,24.997577667236328,25.0,-9.113999366760254,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,296.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806637465953827,1.0,-0.4887165129184723,0.3110983073711395,0.1776181906461715,0.1621321141719818,0.0,0.0,0.0,24.99757575988769,25.0,-9.162720680236816,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,296.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.325401306152344,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,296.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.325401306152344,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,296.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717175364494324,1.0,-0.4887151420116424,0.3163996934890747,0.1723154634237289,0.1676726192235946,0.0,0.0,0.0,24.99744033813477,25.0,-13.89392375946045,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,296.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.469028890132904,1.0,-0.488714724779129,0.3180261552333832,0.170688584446907,0.169373869895935,0.0,0.0,0.0,24.997425079345703,25.0,-15.091909408569336,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2017822265625,296.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648268520832062,1.0,-0.4887140989303589,0.3205706775188446,0.1681434363126754,0.1720292121171951,0.0,0.0,0.0,24.99740219116211,25.0,-16.08489990234375,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,296.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636516273021698,1.0,-0.4887139499187469,0.3212865889072418,0.1674273610115051,0.1727747321128845,0.0,0.0,0.0,24.99739646911621,25.0,-16.34952163696289,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,296.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607721865177154,1.0,-0.4887135326862335,0.3230481147766113,0.1656654328107834,0.1746062040328979,0.0,0.0,0.0,24.99737930297852,25.0,-17.057146072387695,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,296.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582743346691131,1.0,-0.4887132048606872,0.3245844542980194,0.1641287505626678,0.176200196146965,0.0,0.0,0.0,24.997364044189453,25.0,-17.741336822509766,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029422044754,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,296.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538530111312866,1.0,-0.4887125790119171,0.3273355066776275,0.1613770574331283,0.1790664345026016,0.0,0.0,0.0,24.997413635253903,25.0,-17.49509048461914,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433695316314697,0.050000000745058,0.0458607524633407,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433695316314697,0.050000000745058,0.0482935830950737,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433695316314697,0.050000000745058,0.0356694757938385,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433695316314697,0.050000000745058,0.0482935830950737,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460426211357117,0.1431579738855362,0.231809452176094,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,296.6641845703125,291.2221984863281,1.0,0.150811031460762,1.0,1.0,0.4537844955921173,1.0,-0.4918615520000458,0.3295587599277496,0.1623027920722961,0.1797928810119629,0.0,0.0,0.0,24.87191772460937,43.0,-17.489574432373047,-0.0,27.595178604125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0452548712491989,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0476555600762367,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0351982340216636,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0476555600762367,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.93614399433136,0.1474825888872146,0.5657041072845459,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,296.65020751953125,291.2505187988281,1.0,0.1681692004203796,1.0,1.0,0.4492946267127991,1.0,-0.8897868394851685,0.5846827030181885,0.3051041066646576,0.3553511202335357,0.0,0.0,0.0,12.390303611755373,46.0,39.11381912231445,-0.0,58.81060409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0452548712491989,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0476555600762367,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0351982340216636,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6883926391601562,0.050000000745058,0.0476555600762367,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.93614399433136,0.1474825888872146,0.5657041072845459,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,296.65020751953125,291.2505187988281,1.0,0.1681692004203796,1.0,1.0,0.4492946267127991,1.0,-0.8897868394851685,0.5846827030181885,0.3051041066646576,0.3553511202335357,0.0,0.0,0.0,12.390303611755373,46.0,39.11381912231445,-0.0,58.81060409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854068636894226,0.050000000745058,0.0452599972486496,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854068636894226,0.050000000745058,0.0476609542965889,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854068636894226,0.050000000745058,0.035202220082283,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854068636894226,0.050000000745058,0.0476609542965889,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9567911028862,0.1490381509065628,0.6072073578834534,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,296.6337280273437,291.2657165527344,1.0,0.1759249866008758,1.0,1.0,0.4470496773719787,1.0,-0.9396230578422546,0.6180235743522644,0.3215994834899902,0.3794990479946136,0.0,0.0,0.0,13.09409236907959,46.0,39.098880767822266,-0.0,68.09476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827846169471741,0.050000000745058,0.0452646054327487,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827846169471741,0.050000000745058,0.047665812075138,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827846169471741,0.050000000745058,0.0352058038115501,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827846169471741,0.050000000745058,0.047665812075138,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746053814888,0.1505182683467865,0.6485860347747803,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,296.6210327148437,291.2786865234375,1.0,0.1838740110397339,1.0,1.0,0.4462092220783233,1.0,-0.9893069863319396,0.6497933864593506,0.3395135998725891,0.4019898176193237,0.0,0.0,0.0,13.80650806427002,34.0,40.04045104980469,-0.0,78.27857208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.968935489654541,0.1442852616310119,0.1289334744215011,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.680099606513977,0.1424508988857269,0.0476708635687828,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.680099606513977,0.050000000745058,0.0352095365524292,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.680099606513977,0.050000000745058,0.0476708635687828,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498345851898192,0.1537812948226928,0.6083785891532898,291.3038024902344,290.95001220703125,288.0987548828125,286.813232421875,291.375,296.6289367675781,291.3085327148437,1.0,0.1917251646518707,1.0,1.0,0.4448956847190857,1.0,-1.041505217552185,0.683504581451416,0.358000636100769,0.4261157512664795,0.0,0.0,0.0,14.587260246276855,34.0,48.581146240234375,-0.0,90.06060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698155522346495,0.1433790028095245,0.1296593397855758,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8453519344329834,0.1440254300832748,0.0924360677599906,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794216632843018,0.050000000745058,0.0352105125784873,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794216632843018,0.050000000745058,0.0476721823215484,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261255264282228,0.154986023902893,0.5711153745651245,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,291.3807067871094,296.62762451171875,291.3160705566406,1.0,0.1932469010353088,1.0,1.0,0.4445283114910126,1.0,-1.0513856410980225,0.6900372505187988,0.3613483309745788,0.4308130443096161,0.0,0.0,0.0,14.747533798217772,54.0,48.051944732666016,-0.0,92.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9622443318367004,0.1418923288583755,0.1283881813287735,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9625154137611388,0.1446418464183807,0.1353097856044769,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.676200270652771,0.1378481090068817,0.0352153033018112,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655358910560608,0.1411856412887573,0.0692973509430885,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9075881242752076,0.1586298197507858,0.5489513874053955,291.32928466796875,290.45001220703125,288.1309814453125,286.84014892578125,291.3995666503906,296.62060546875,291.3335266113281,1.0,0.2019965946674347,1.0,1.0,0.443628191947937,1.0,-1.1006499528884888,0.7214963436126709,0.3791535794734955,0.4526141881942749,0.0,0.0,0.0,15.550698280334473,54.0,48.0693473815918,-0.0,104.90117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.346435546875,0.9602871537208556,0.1418265104293823,0.1276973485946655,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.967199683189392,0.145326480269432,0.1373340636491775,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460388183594,0.9244372844696044,0.1392714977264404,0.0897600427269935,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.9478524923324584,0.1423217356204986,0.1297009438276291,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.902840793132782,0.1624807715415954,0.5411332249641418,291.3470458984375,289.95001220703125,288.1499938964844,286.8559875488281,291.4248352050781,296.61785888671875,291.35260009765625,1.0,0.211709126830101,1.0,1.0,0.4428473711013794,1.0,-1.1527425050735474,0.7534900307655334,0.3992524743080139,0.4798509180545807,0.0,0.0,0.0,16.35138511657715,74.0,53.03421401977539,-0.0,127.18968963623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9432358145713806,0.1429470628499984,0.1284255236387252,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.95350843667984,0.1473768055438995,0.139245256781578,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9326375126838684,0.1383386552333831,0.0969919338822364,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9435976147651672,0.1429547518491745,0.1353753507137298,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9184211492538452,0.1700077652931213,0.5987808704376221,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,296.6346130371094,291.3157958984375,1.0,0.2385186403989792,1.0,1.0,0.4146449565887451,1.0,-1.318866491317749,0.8975239992141724,0.4213424921035766,0.5859274864196777,0.0,0.0,0.0,19.470314025878903,94.0,-55.13093185424805,-0.0,174.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9432358145713806,0.1429470628499984,0.1284255236387252,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.95350843667984,0.1473768055438995,0.139245256781578,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9326375126838684,0.1383386552333831,0.0969919338822364,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9435976147651672,0.1429547518491745,0.1353753507137298,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.9184211492538452,0.1700077652931213,0.5987808704376221,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.21466064453125,296.6346130371094,291.3157958984375,1.0,0.2385186403989792,1.0,1.0,0.4146449565887451,1.0,-1.318866491317749,0.8975239992141724,0.4213424921035766,0.5859274864196777,0.0,0.0,0.0,19.470314025878903,94.0,-55.13093185424805,-0.0,174.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9338783025741576,0.1447381377220153,0.1300366818904876,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9462988376617432,0.1501268893480301,0.1417541950941085,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9203702807426452,0.1392999440431594,0.0974210798740387,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9337276220321656,0.1447591632604599,0.1368779391050338,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9868425130844116,0.1735644042491912,0.7638852000236511,291.1799011230469,288.95001220703125,288.20245361328125,286.89794921875,290.9842224121094,296.6106872558594,291.1664428710937,1.0,0.2729065418243408,1.0,1.0,0.3864425122737884,1.0,-1.524433970451355,1.0752646923065186,0.4491692185401916,0.7218188643455505,0.0,0.0,0.0,23.590652465820312,112.0,-173.57272338867188,-0.0,262.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9338783025741576,0.1447381377220153,0.1300366818904876,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9462988376617432,0.1501268893480301,0.1417541950941085,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.9203702807426452,0.1392999440431594,0.0974210798740387,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.9337276220321656,0.1447591632604599,0.1368779391050338,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9868425130844116,0.1735644042491912,0.7638852000236511,291.1799011230469,288.95001220703125,288.20245361328125,286.89794921875,290.9842224121094,296.6106872558594,291.1664428710937,1.0,0.2729065418243408,1.0,1.0,0.3864425122737884,1.0,-1.524433970451355,1.0752646923065186,0.4491692185401916,0.7218188643455505,0.0,0.0,0.0,23.590652465820312,112.0,-173.57272338867188,-0.0,262.5423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.811568558216095,0.1452731937170028,0.1310582906007766,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8215501308441162,0.1513764858245849,0.1434236764907837,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.8012266755104065,0.1398238986730575,0.0981262847781181,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.8119149804115295,0.1456717699766159,0.1381918936967849,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8591557741165161,0.1740403473377227,0.7835992574691772,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,290.84136962890625,296.58612060546875,291.0728759765625,1.0,0.2895492613315582,1.0,1.0,0.3723413050174713,1.0,-1.5535197257995603,1.1192578077316284,0.4342619180679321,0.7610377669334412,0.0,0.0,0.0,34.41367721557617,112.0,-222.3884735107422,-0.0,304.1490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638671875,0.7459810972213745,0.1455444544553756,0.1318731755018234,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.7564475536346436,0.1524995565414428,0.1450225412845611,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.7373085021972656,0.1402482092380523,0.0988099798560142,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.7470544576644897,0.1465150415897369,0.1394997239112854,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.7918779253959656,0.1744982153177261,0.7880297899246216,290.9568176269531,288.45001220703125,288.2091369628906,286.9013671875,290.5530700683594,296.5626525878906,290.9283447265625,1.0,0.3050663769245147,1.0,1.0,0.344016969203949,1.0,-1.5641286373138428,1.1760679483413696,0.3880606889724731,0.8155300617218018,0.0,0.0,0.0,46.71723175048828,100.0,-331.7017517089844,-0.0,341.98663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986178755760193,0.1452062129974365,0.1324191093444824,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123206257820129,0.1541735380887985,0.1474073827266693,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903870701789856,0.1405703723430633,0.0996180400252342,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7021235227584839,0.1477426588535308,0.1414281278848648,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.741285502910614,0.1750207990407943,0.7939614057540894,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.9543151855469,296.5165405273437,290.48663330078125,1.0,0.3230099081993103,1.0,1.0,0.2873682379722595,1.0,-1.5780606269836426,1.2850974798202517,0.2929631769657135,0.9214299321174622,0.0,0.0,0.0,62.38832092285156,88.0,-548.60546875,-0.0,391.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
