time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.6986178755760193,0.1452062129974365,0.1324191093444824,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123206257820129,0.1541735380887985,0.1474073827266693,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53436279296875,0.6903870701789856,0.1405703723430633,0.0996180400252342,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5330810546875,0.7021235227584839,0.1477426588535308,0.1414281278848648,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290222167969,0.741285502910614,0.1750207990407943,0.7939614057540894,290.52349853515625,287.95001220703125,288.2040710449219,286.8941955566406,289.9543151855469,296.5165405273437,290.48663330078125,1.0,0.3230099081993103,1.0,1.0,0.2873682379722595,1.0,-1.5780606269836426,1.2850974798202517,0.2929631769657135,0.9214299321174622,0.0,0.0,0.0,62.38832092285156,88.0,-548.60546875,-0.0,391.1932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776715517044067,0.1438233107328415,0.1316911578178405,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947081685066223,0.1549923866987228,0.148696944117546,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6711155772209167,0.1400701105594635,0.0996442586183548,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840471625328064,0.1482332199811935,0.142379805445671,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234675288200378,0.1747310012578964,0.7951035499572754,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,296.4682006835937,290.00323486328125,1.0,0.3313556611537933,1.0,1.0,0.2307195365428924,1.0,-1.5812863111495972,1.3745235204696655,0.2067628651857376,1.0099228620529177,0.0,0.0,0.0,70.35855102539062,76.0,-640.3460083007812,-0.0,414.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6776715517044067,0.1438233107328415,0.1316911578178405,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6947081685066223,0.1549923866987228,0.148696944117546,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6711155772209167,0.1400701105594635,0.0996442586183548,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840471625328064,0.1482332199811935,0.142379805445671,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7234675288200378,0.1747310012578964,0.7951035499572754,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,296.4682006835937,290.00323486328125,1.0,0.3313556611537933,1.0,1.0,0.2307195365428924,1.0,-1.5812863111495972,1.3745235204696655,0.2067628651857376,1.0099228620529177,0.0,0.0,0.0,70.35855102539062,76.0,-640.3460083007812,-0.0,414.4940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6692556738853455,0.141703799366951,0.1300366818904876,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.6895819306373596,0.1549943685531616,0.1489965617656707,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642080545425415,0.1387931257486343,0.0989651381969451,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.678655743598938,0.1480389088392257,0.1424582749605178,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7172527313232422,0.1736065000295639,0.7914952635765076,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,296.417724609375,289.5009155273437,1.0,0.3327440321445465,1.0,1.0,0.1570398509502411,1.0,-1.5746114253997805,1.4558016061782837,0.1188098937273025,1.092263102531433,0.0,0.0,0.0,72.74369049072266,64.0,-686.4591064453125,-0.0,417.3877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.6692556738853455,0.141703799366951,0.1300366818904876,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.6895819306373596,0.1549943685531616,0.1489965617656707,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642080545425415,0.1387931257486343,0.0989651381969451,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.678655743598938,0.1480389088392257,0.1424582749605178,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.7172527313232422,0.1736065000295639,0.7914952635765076,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,296.417724609375,289.5009155273437,1.0,0.3327440321445465,1.0,1.0,0.1570398509502411,1.0,-1.5746114253997805,1.4558016061782837,0.1188098937273025,1.092263102531433,0.0,0.0,0.0,72.74369049072266,64.0,-686.4591064453125,-0.0,417.3877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675848364830017,0.1389072090387344,0.1276562213897705,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912139058113098,0.1540290564298629,0.1482992023229599,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.6635966300964355,0.1366288214921951,0.0975906550884246,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508361816406,0.6801321506500244,0.1470868587493896,0.1417188197374344,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174609899520874,0.1715669631958007,0.7832910418510437,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,296.3645935058594,288.8912658691406,1.0,0.3290952146053314,1.0,1.0,0.0833601579070091,1.0,-1.558535933494568,1.5513032674789429,0.0072325747460126,1.1906473636627195,0.0,0.0,0.0,71.2238540649414,52.0,-811.229248046875,-0.0,404.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675848364830017,0.1389072090387344,0.1276562213897705,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912139058113098,0.1540290564298629,0.1482992023229599,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.6635966300964355,0.1366288214921951,0.0975906550884246,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508361816406,0.6801321506500244,0.1470868587493896,0.1417188197374344,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174609899520874,0.1715669631958007,0.7832910418510437,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,288.1806335449219,296.3645935058594,288.8912658691406,1.0,0.3290952146053314,1.0,1.0,0.0833601579070091,1.0,-1.558535933494568,1.5513032674789429,0.0072325747460126,1.1906473636627195,0.0,0.0,0.0,71.2238540649414,52.0,-811.229248046875,-0.0,404.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6681245565414429,0.1372565925121307,0.1261671334505081,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.693394124507904,0.1531856060028076,0.147529199719429,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.6645658612251282,0.1352588385343551,0.0966357812285423,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.6822716593742371,0.14626544713974,0.1409819275140762,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70166015625,0.718902587890625,0.1701759099960327,0.7772407531738281,288.69696044921875,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,296.33673095703125,288.6678161621094,1.0,0.3257614970207214,1.0,1.0,0.0465203076601028,1.0,-1.5465314388275146,1.5461350679397583,0.0003963510680478,1.1879204511642456,0.0,0.0,0.0,69.484619140625,52.0,-696.5626220703125,-0.0,393.8318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.669981062412262,0.1356817930936813,0.1246330812573432,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.6968788504600525,0.1523288488388061,0.1466367095708847,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.6667993068695068,0.1339247822761535,0.0956256315112114,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.6856299638748169,0.1453847587108612,0.1400866359472274,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470275878906,0.7214952707290649,0.1687324047088623,0.7704722881317139,288.5437927246094,287.75,288.08514404296875,286.7770690917969,288.0876770019531,296.3100280761719,288.523193359375,1.0,0.3216129243373871,1.0,1.0,0.0372162461280822,1.0,-1.5332053899765017,1.533069729804993,0.0001356359571218,1.1775628328323364,0.0,0.0,0.0,67.13462829589844,40.0,-551.2122192382812,-0.0,380.7138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793107986450195,0.1330161243677139,0.1218727827072143,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092618346214294,0.150871530175209,0.1449382156133651,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766908168792725,0.1316369622945785,0.093762457370758,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.697632372379303,0.1438173800706863,0.1383012235164642,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.731279730796814,0.165933683514595,0.7566820383071899,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,296.2649230957031,288.32000732421875,1.0,0.311415821313858,1.0,1.0,0.0186081230640411,1.0,-1.50691556930542,1.506897211074829,1.835384318837896e-05,1.1566842794418335,0.0,0.0,0.0,60.740047454833984,28.0,-346.2658386230469,-0.0,350.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793107986450195,0.1330161243677139,0.1218727827072143,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092618346214294,0.150871530175209,0.1449382156133651,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766908168792725,0.1316369622945785,0.093762457370758,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.697632372379303,0.1438173800706863,0.1383012235164642,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.731279730796814,0.165933683514595,0.7566820383071899,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,296.2649230957031,288.32000732421875,1.0,0.311415821313858,1.0,1.0,0.0186081230640411,1.0,-1.50691556930542,1.506897211074829,1.835384318837896e-05,1.1566842794418335,0.0,0.0,0.0,60.740047454833984,28.0,-346.2658386230469,-0.0,350.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973450779914856,0.1309061795473098,0.1195742115378379,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284045815467834,0.1498329788446426,0.1435553431510925,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952752470970154,0.1298929899930954,0.0922276377677917,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174955606460571,0.1426373869180679,0.1367891728878021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485602498054504,0.1633182317018509,0.7432669401168823,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,296.232666015625,288.177978515625,1.0,0.2993220388889313,1.0,1.0,0.0,1.0,-1.482731580734253,1.4827295541763306,1.955050947799464e-06,1.1373454332351685,0.0,0.0,0.0,52.67878341674805,25.0,-230.57467651367188,-0.0,318.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973450779914856,0.1309061795473098,0.1195742115378379,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284045815467834,0.1498329788446426,0.1435553431510925,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.6952752470970154,0.1298929899930954,0.0922276377677917,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908569335937,0.7174955606460571,0.1426373869180679,0.1367891728878021,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485602498054504,0.1633182317018509,0.7432669401168823,288.1883239746094,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,296.232666015625,288.177978515625,1.0,0.2993220388889313,1.0,1.0,0.0,1.0,-1.482731580734253,1.4827295541763306,1.955050947799464e-06,1.1373454332351685,0.0,0.0,0.0,52.67878341674805,25.0,-230.57467651367188,-0.0,318.8174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164241671562195,0.129249557852745,0.1177512034773826,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483794689178467,0.1491675525903701,0.1425905376672744,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151340842247009,0.1286293715238571,0.0910768881440162,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368035912513733,0.1418245881795883,0.1356854885816574,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678058743476868,0.1610603183507919,0.7315165400505066,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,296.20965576171875,288.0698547363281,1.0,0.2891739904880523,1.0,1.0,0.0,1.0,-1.4625693559646606,1.462567687034607,1.7684712929622035e-06,1.1211563348770142,0.0,0.0,0.0,45.93050003051758,25.0,-166.99281311035156,-0.0,292.7286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7164241671562195,0.129249557852745,0.1177512034773826,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798645019531,0.7483794689178467,0.1491675525903701,0.1425905376672744,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151340842247009,0.1286293715238571,0.0910768881440162,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368035912513733,0.1418245881795883,0.1356854885816574,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678058743476868,0.1610603183507919,0.7315165400505066,288.0781555175781,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,296.20965576171875,288.0698547363281,1.0,0.2891739904880523,1.0,1.0,0.0,1.0,-1.4625693559646606,1.462567687034607,1.7684712929622035e-06,1.1211563348770142,0.0,0.0,0.0,45.93050003051758,25.0,-166.99281311035156,-0.0,292.7286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319380640983582,0.127939760684967,0.1163263991475105,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673428058624268,0.1487856060266494,0.1419850140810012,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314460873603821,0.1277777552604675,0.0902789160609245,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545828223228455,0.1412967145442962,0.134941354393959,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855499982833862,0.1591624468564987,0.7217498421669006,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,296.1937866210937,287.97998046875,1.0,0.2814251482486725,1.0,1.0,0.0,1.0,-1.4465537071228027,1.4465519189834597,1.732924829411786e-06,1.1082584857940674,0.0,0.0,0.0,41.01298522949219,25.0,-133.16302490234375,-0.0,273.5714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319380640983582,0.127939760684967,0.1163263991475105,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673428058624268,0.1487856060266494,0.1419850140810012,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314460873603821,0.1277777552604675,0.0902789160609245,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545828223228455,0.1412967145442962,0.134941354393959,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98834228515625,0.7855499982833862,0.1591624468564987,0.7217498421669006,287.9872131347656,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,296.1937866210937,287.97998046875,1.0,0.2814251482486725,1.0,1.0,0.0,1.0,-1.4465537071228027,1.4465519189834597,1.732924829411786e-06,1.1082584857940674,0.0,0.0,0.0,41.01298522949219,25.0,-133.16302490234375,-0.0,273.5714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389577031135559,0.127396360039711,0.1157377362251281,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763177156448364,0.1486746072769165,0.1417843252420425,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388718128204346,0.1274680644273758,0.0899846106767654,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630231976509094,0.1411139369010925,0.1346723884344101,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936780452728271,0.1583277881145477,0.7175015211105347,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,296.1880798339844,287.9389343261719,1.0,0.2782396674156189,1.0,1.0,0.0,1.0,-1.4398291110992432,1.4398274421691897,1.7181272369271028e-06,1.1028302907943726,0.0,0.0,0.0,39.06338882446289,25.0,-123.05130004882812,-0.0,265.92791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456426024436951,0.12691430747509,0.1152181252837181,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7848776578903198,0.148605078458786,0.1416368037462234,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459775805473328,0.1272120922803878,0.089741326868534,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711236476898193,0.1409734338521957,0.1344573497772216,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012732267379761,0.1575563997030258,0.7136059999465942,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,296.1835021972656,287.8995056152344,1.0,0.2754333913326263,1.0,1.0,0.0,1.0,-1.4338009357452393,1.4337992668151855,1.7049244434019784e-06,1.0979560613632202,0.0,0.0,0.0,37.377811431884766,25.0,-115.93275451660156,-0.0,259.2845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579843401908875,0.1260959059000015,0.1143453270196914,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004845976829529,0.1485607922077179,0.1414657235145568,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591730952262878,0.1268084049224853,0.0893614441156387,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860422134399414,0.1407897472381591,0.134153664112091,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144386410713196,0.1561638116836547,0.7066667675971985,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,296.1769104003906,287.8234558105469,1.0,0.2707582712173462,1.0,1.0,0.0,1.0,-1.4233958721160889,1.4233940839767456,1.682270408309705e-06,1.089521050453186,0.0,0.0,0.0,34.65081787109375,25.0,-107.59894561767578,-0.0,248.3828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579843401908875,0.1260959059000015,0.1143453270196914,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8004845976829529,0.1485607922077179,0.1414657235145568,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591730952262878,0.1268084049224853,0.0893614441156387,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860422134399414,0.1407897472381591,0.134153664112091,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144386410713196,0.1561638116836547,0.7066667675971985,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,296.1769104003906,287.8234558105469,1.0,0.2707582712173462,1.0,1.0,0.0,1.0,-1.4233958721160889,1.4233940839767456,1.682270408309705e-06,1.089521050453186,0.0,0.0,0.0,34.65081787109375,25.0,-107.59894561767578,-0.0,248.3828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687715291976929,0.1254219263792038,0.1136393174529075,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135904669761658,0.1486061066389084,0.1414147019386291,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707729935646057,0.1264931708574295,0.089072935283184,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989509105682373,0.1406987011432647,0.133973017334938,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248117566108704,0.154937669634819,0.700633704662323,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,296.172607421875,287.7494506835937,1.0,0.2670766115188598,1.0,1.0,0.0,1.0,-1.4146806001663208,1.414678931236267,1.6634216990496498e-06,1.082429051399231,0.0,0.0,0.0,32.59489059448242,25.0,-103.82672882080078,-0.0,239.9160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687715291976929,0.1254219263792038,0.1136393174529075,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8135904669761658,0.1486061066389084,0.1414147019386291,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707729935646057,0.1264931708574295,0.089072935283184,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989509105682373,0.1406987011432647,0.133973017334938,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248117566108704,0.154937669634819,0.700633704662323,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,296.172607421875,287.7494506835937,1.0,0.2670766115188598,1.0,1.0,0.0,1.0,-1.4146806001663208,1.414678931236267,1.6634216990496498e-06,1.082429051399231,0.0,0.0,0.0,32.59489059448242,25.0,-103.82672882080078,-0.0,239.9160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778739929199219,0.1248492524027824,0.1130506694316864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239774107933044,0.1487097591161728,0.1414442360401153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806068062782288,0.1262275725603103,0.0888384953141212,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809692919254303,0.1406686007976532,0.1338755041360855,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331673741340637,0.1538433730602264,0.6953229904174805,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,296.16943359375,287.6763610839844,1.0,0.2641494274139404,1.0,1.0,0.0,1.0,-1.407235026359558,1.4072333574295044,1.6474058384119417e-06,1.0763463973999023,0.0,0.0,0.0,31.0368766784668,25.0,-102.10107421875,-0.0,233.2354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778739929199219,0.1248492524027824,0.1130506694316864,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239774107933044,0.1487097591161728,0.1414442360401153,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806068062782288,0.1262275725603103,0.0888384953141212,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809692919254303,0.1406686007976532,0.1338755041360855,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331673741340637,0.1538433730602264,0.6953229904174805,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,296.16943359375,287.6763610839844,1.0,0.2641494274139404,1.0,1.0,0.0,1.0,-1.407235026359558,1.4072333574295044,1.6474058384119417e-06,1.0763463973999023,0.0,0.0,0.0,31.0368766784668,25.0,-102.10107421875,-0.0,233.2354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852973937988281,0.1243594288825988,0.112552560865879,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324291706085205,0.1488507688045501,0.1415276527404785,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886572480201721,0.1259924471378326,0.0886384323239326,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180529475212097,0.1406781673431396,0.1338341385126114,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839809000492096,0.1528462171554565,0.6905521750450134,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,296.1663818359375,287.60400390625,1.0,0.2617957890033722,1.0,1.0,0.0,1.0,-1.4007198810577393,1.400718331336975,1.633454530747258e-06,1.0710030794143677,0.0,0.0,0.0,29.85331344604492,25.0,-100.97673034667967,-0.0,227.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7852973937988281,0.1243594288825988,0.112552560865879,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324291706085205,0.1488507688045501,0.1415276527404785,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886572480201721,0.1259924471378326,0.0886384323239326,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180529475212097,0.1406781673431396,0.1338341385126114,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.839809000492096,0.1528462171554565,0.6905521750450134,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,296.1663818359375,287.60400390625,1.0,0.2617957890033722,1.0,1.0,0.0,1.0,-1.4007198810577393,1.400718331336975,1.633454530747258e-06,1.0710030794143677,0.0,0.0,0.0,29.85331344604492,25.0,-100.97673034667967,-0.0,227.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884092926979065,0.1241395398974418,0.1123322397470474,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360468149185181,0.1489308327436447,0.1415838003158569,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920416593551636,0.1258833408355713,0.088547945022583,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215155005455017,0.1406933218240738,0.1338286697864532,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425366878509521,0.15237557888031,0.6883230805397034,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,296.16510009765625,287.56817626953125,1.0,0.2607909739017486,1.0,1.0,0.0,1.0,-1.3977315425872805,1.397729992866516,1.627074880161672e-06,1.0685454607009888,0.0,0.0,0.0,29.373252868652344,25.0,-100.36851501464844,-0.0,225.5777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911569476127625,0.1239321082830429,0.1121263951063156,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393107652664185,0.1490154713392257,0.1416470557451248,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.795041024684906,0.1257789433002472,0.0884625911712646,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245912790298462,0.1407135725021362,0.1338308006525039,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.844907820224762,0.1519195437431335,0.6861758828163147,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,296.1639404296875,287.5326538085937,1.0,0.2598789632320404,1.0,1.0,0.013865846209228,1.0,-1.3948827981948853,1.394874930381775,7.803077096468769e-06,1.0661927461624146,0.0,0.0,0.0,28.95355033874512,25.0,-99.61466979980467,-0.0,223.4886169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956290245056152,0.1235493123531341,0.111751027405262,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448496460914612,0.1491958349943161,0.1417908668518066,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999672889709473,0.1255840361118316,0.0883060023188591,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297172784805298,0.140766829252243,0.133853942155838,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.848643958568573,0.1510448902845382,0.68208909034729,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,296.1619567871094,287.4631042480469,1.0,0.2582931220531463,1.0,1.0,0.0415975376963615,1.0,-1.3895384073257446,1.389388084411621,0.000150272695464,1.061639428138733,0.0,0.0,0.0,28.26835250854492,25.0,-97.1816864013672,-0.0,219.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956290245056152,0.1235493123531341,0.111751027405262,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448496460914612,0.1491958349943161,0.1417908668518066,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999672889709473,0.1255840361118316,0.0883060023188591,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297172784805298,0.140766829252243,0.133853942155838,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.848643958568573,0.1510448902845382,0.68208909034729,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,296.1619567871094,287.4631042480469,1.0,0.2582931220531463,1.0,1.0,0.0415975376963615,1.0,-1.3895384073257446,1.389388084411621,0.000150272695464,1.061639428138733,0.0,0.0,0.0,28.26835250854492,25.0,-97.1816864013672,-0.0,219.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989460229873657,0.1232067719101905,0.111417569220066,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492565751075745,0.1493907421827316,0.141954094171524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036879301071167,0.1254102736711502,0.0881677642464637,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337143659591675,0.1408367455005645,0.1338985413312912,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512285947799683,0.1502139270305633,0.6782324910163879,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,296.1603088378906,287.39862060546875,1.0,0.2569611966609955,1.0,1.0,0.0693292319774627,1.0,-1.3845916986465454,1.3829017877578735,0.0016899608308449,1.0560132265090942,0.0,0.0,0.0,27.744705200195312,25.0,-89.95353698730469,-0.0,216.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989460229873657,0.1232067719101905,0.111417569220066,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492565751075745,0.1493907421827316,0.141954094171524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036879301071167,0.1254102736711502,0.0881677642464637,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337143659591675,0.1408367455005645,0.1338985413312912,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512285947799683,0.1502139270305633,0.6782324910163879,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,296.1603088378906,287.39862060546875,1.0,0.2569611966609955,1.0,1.0,0.0693292319774627,1.0,-1.3845916986465454,1.3829017877578735,0.0016899608308449,1.0560132265090942,0.0,0.0,0.0,27.744705200195312,25.0,-89.95353698730469,-0.0,216.7298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013930320739746,0.1229466050863266,0.1111425161361694,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527693748474121,0.1496359854936599,0.1421519368886947,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064857125282288,0.1252952963113784,0.0880608782172203,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368443250656128,0.1409574747085571,0.1339790374040603,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529115915298462,0.1494581401348114,0.674654483795166,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,296.1593017578125,287.3868713378906,1.0,0.2558245360851288,1.0,1.0,0.1183348596096038,1.0,-1.380171775817871,1.3495583534240725,0.0306134279817342,1.023540496826172,0.0,0.0,0.0,27.337099075317383,25.0,-5.815873622894287,-0.0,214.078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013930320739746,0.1229466050863266,0.1111425161361694,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527693748474121,0.1496359854936599,0.1421519368886947,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8064857125282288,0.1252952963113784,0.0880608782172203,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368443250656128,0.1409574747085571,0.1339790374040603,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529115915298462,0.1494581401348114,0.674654483795166,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,296.1593017578125,287.3868713378906,1.0,0.2558245360851288,1.0,1.0,0.1183348596096038,1.0,-1.380171775817871,1.3495583534240725,0.0306134279817342,1.023540496826172,0.0,0.0,0.0,27.337099075317383,25.0,-5.815873622894287,-0.0,214.078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057752847671509,0.1231548562645912,0.1111595183610916,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580344319343567,0.1502619385719299,0.1425917297601699,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109578490257263,0.1255611926317215,0.0881354212760925,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416267037391663,0.1414423286914825,0.134291723370552,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563507199287415,0.1491136252880096,0.6723485589027405,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,296.1617736816406,287.601318359375,1.0,0.2549101114273071,1.0,1.0,0.167340487241745,1.0,-1.3784136772155762,1.2768877744674685,0.1015258803963661,0.9513351321220398,0.0,0.0,0.0,26.849464416503903,25.0,247.03463745117188,-0.0,212.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
