time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057752847671509,0.1231548562645912,0.1111595183610916,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580344319343567,0.1502619385719299,0.1425917297601699,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109578490257263,0.1255611926317215,0.0881354212760925,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416267037391663,0.1414423286914825,0.134291723370552,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563507199287415,0.1491136252880096,0.6723485589027405,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,296.1617736816406,287.601318359375,1.0,0.2549101114273071,1.0,1.0,0.167340487241745,1.0,-1.3784136772155762,1.2768877744674685,0.1015258803963661,0.9513351321220398,0.0,0.0,0.0,26.849464416503903,25.0,247.03463745117188,-0.0,212.1884155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105665445327759,0.1235694140195846,0.1114247515797615,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8632904291152954,0.150846466422081,0.1430411785840988,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155921697616577,0.1259592622518539,0.0883392170071601,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.846495509147644,0.1419438123703003,0.1346666812896728,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606854677200317,0.1492309421300888,0.6723551750183105,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,296.1654052734375,287.7261047363281,1.0,0.2545998990535736,1.0,1.0,0.1918433010578155,1.0,-1.3799728155136108,1.2569559812545776,0.1230167895555496,0.931091010570526,0.0,0.0,0.0,26.460044860839844,25.0,288.73809814453125,-0.0,211.82537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166545629501343,0.1241252720355987,0.1118412986397743,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8701415061950684,0.1515698730945587,0.1436386257410049,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215254545211792,0.1264898478984832,0.0886483564972877,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.8528786897659302,0.1425779610872268,0.1351828426122665,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666067719459534,0.1495013087987899,0.6731253862380981,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,296.1700744628906,287.84832763671875,1.0,0.2544098794460296,1.0,1.0,0.2170729637145996,1.0,-1.383103847503662,1.2342946529388428,0.1488091647624969,0.9078240990638732,0.0,0.0,0.0,26.00391387939453,25.0,321.06756591796875,-0.0,211.8827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321386575698853,0.125644251704216,0.1130319312214851,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882101774215698,0.1534336656332016,0.145214557647705,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368926048278809,0.1279443204402923,0.0895329266786575,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699051737785339,0.1442432850599289,0.1365781724452972,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828123807907104,0.1505017876625061,0.6766647100448608,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,296.18212890625,288.1552124023437,1.0,0.2544179856777191,1.0,1.0,0.2675322890281677,1.0,-1.3934075832366943,1.1810884475708008,0.2123191058635711,0.8526379466056824,0.0,0.0,0.0,24.97189712524414,25.0,417.0325622558594,-0.0,213.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321386575698853,0.125644251704216,0.1130319312214851,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882101774215698,0.1534336656332016,0.145214557647705,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.8368926048278809,0.1279443204402923,0.0895329266786575,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699051737785339,0.1442432850599289,0.1365781724452972,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828123807907104,0.1505017876625061,0.6766647100448608,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,296.18212890625,288.1552124023437,1.0,0.2544179856777191,1.0,1.0,0.2675322890281677,1.0,-1.3934075832366943,1.1810884475708008,0.2123191058635711,0.8526379466056824,0.0,0.0,0.0,24.97189712524414,25.0,417.0325622558594,-0.0,213.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548616170883179,0.1278071403503418,0.1147601902484893,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150359034538268,0.1559501737356186,0.1473661065101623,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.859724760055542,0.1300127059221267,0.0908173844218254,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950786590576172,0.1465287655591964,0.138520210981369,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072705507278442,0.1522177457809448,0.6832053065299988,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,296.1982727050781,288.5553894042969,1.0,0.2550193667411804,1.0,1.0,0.3179916441440582,1.0,-1.4097862243652344,1.1188327074050903,0.2909535467624664,0.787220299243927,0.0,0.0,0.0,23.74996757507324,25.0,537.0358276367188,-0.0,216.3820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548616170883179,0.1278071403503418,0.1147601902484893,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150359034538268,0.1559501737356186,0.1473661065101623,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.859724760055542,0.1300127059221267,0.0908173844218254,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950786590576172,0.1465287655591964,0.138520210981369,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9072705507278442,0.1522177457809448,0.6832053065299988,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328125,296.1982727050781,288.5553894042969,1.0,0.2550193667411804,1.0,1.0,0.3179916441440582,1.0,-1.4097862243652344,1.1188327074050903,0.2909535467624664,0.787220299243927,0.0,0.0,0.0,23.74996757507324,25.0,537.0358276367188,-0.0,216.3820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912573456764221,0.1306735575199127,0.1171123385429382,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9585957527160645,0.1591853350400924,0.1501831263303756,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961866497993469,0.1327531039714813,0.0925621837377548,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.936642289161682,0.1494969129562378,0.1410936713218689,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9492025375366212,0.1547382622957229,0.6932517886161804,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,296.21875,288.9728698730469,1.0,0.2563350796699524,1.0,1.0,0.350554347038269,1.0,-1.4332319498062134,1.0810208320617676,0.3522111773490906,0.744759738445282,0.0,0.0,0.0,22.28583526611328,25.0,560.1704711914062,-0.0,221.78282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912573456764221,0.1306735575199127,0.1171123385429382,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9585957527160645,0.1591853350400924,0.1501831263303756,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288635253906,0.8961866497993469,0.1327531039714813,0.0925621837377548,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.936642289161682,0.1494969129562378,0.1410936713218689,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324645996094,0.9492025375366212,0.1547382622957229,0.6932517886161804,288.9384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,296.21875,288.9728698730469,1.0,0.2563350796699524,1.0,1.0,0.350554347038269,1.0,-1.4332319498062134,1.0810208320617676,0.3522111773490906,0.744759738445282,0.0,0.0,0.0,22.28583526611328,25.0,560.1704711914062,-0.0,221.78282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255359768867492,0.1340342909097671,0.1199816986918449,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761329889297484,0.163205862045288,0.1464858800172805,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308883547782898,0.1359980106353759,0.0947105288505554,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713701605796814,0.1529890596866607,0.1442300379276275,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.981070876121521,0.1579216718673706,0.7065917253494263,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,296.24224853515625,289.3774108886719,1.0,0.258164644241333,1.0,1.0,0.3831170499324798,1.0,-1.4543557167053225,1.0394622087478638,0.4148934781551361,0.6991617679595947,0.0,0.0,0.0,21.46039581298828,43.0,563.6237182617188,-0.0,228.02957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255359768867492,0.1340342909097671,0.1199816986918449,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9761329889297484,0.163205862045288,0.1464858800172805,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308883547782898,0.1359980106353759,0.0947105288505554,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713701605796814,0.1529890596866607,0.1442300379276275,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.981070876121521,0.1579216718673706,0.7065917253494263,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.92608642578125,296.24224853515625,289.3774108886719,1.0,0.258164644241333,1.0,1.0,0.3831170499324798,1.0,-1.4543557167053225,1.0394622087478638,0.4148934781551361,0.6991617679595947,0.0,0.0,0.0,21.46039581298828,43.0,563.6237182617188,-0.0,228.02957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255500435829164,0.1358952969312667,0.1215983256697654,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9804105162620544,0.1657956838607788,0.1506152153015136,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306848049163818,0.1378039121627807,0.0959289968013763,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9710131883621216,0.1549267172813415,0.1460009962320327,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803999662399292,0.1597477942705154,0.7144278883934021,289.54693603515625,289.6499938964844,287.01910400390625,285.77490234375,290.1329650878906,296.2569885253906,289.58184814453125,1.0,0.2621365189552307,1.0,1.0,0.3993983864784241,1.0,-1.4744768142700195,1.024302363395691,0.4501744210720062,0.6797328591346741,0.0,0.0,0.0,21.99178695678711,43.0,568.0441284179688,-0.0,237.3908843994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.899604856967926,0.1378657072782516,0.1233763247728347,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.967698097229004,0.1679747849702835,0.1582968086004257,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.9038246870040894,0.1397188901901245,0.0972729921340942,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.9447064399719238,0.1569793820381164,0.147947147488594,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.9552252888679504,0.1617143452167511,0.7232155203819275,289.7395935058594,289.75,287.0190734863281,285.7740173339844,290.1993408203125,296.26959228515625,289.7646484375,1.0,0.2677765786647796,1.0,1.0,0.401761531829834,1.0,-1.4973589181900024,1.0330287218093872,0.4643302857875824,0.6843369603157043,0.0,0.0,0.0,23.82718849182129,61.0,516.524169921875,-0.0,252.03317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294763565063477,0.1417725831270218,0.127139613032341,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836507201194763,0.1722331047058105,0.1625667661428451,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327469229698181,0.1435681581497192,0.1001455932855606,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640566468238831,0.1611317545175552,0.1521122753620147,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723120093345642,0.165743812918663,0.7423533201217651,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,296.291748046875,289.9902648925781,1.0,0.2826996147632599,1.0,1.0,0.4064877927303314,1.0,-1.5414047241210938,1.0524094104766846,0.4889952838420868,0.6943487524986267,0.0,0.0,0.0,30.869287490844727,79.0,357.4768981933594,-0.0,289.1247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294763565063477,0.1417725831270218,0.127139613032341,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836507201194763,0.1722331047058105,0.1625667661428451,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.8327469229698181,0.1435681581497192,0.1001455932855606,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640566468238831,0.1611317545175552,0.1521122753620147,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.8723120093345642,0.165743812918663,0.7423533201217651,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,296.291748046875,289.9902648925781,1.0,0.2826996147632599,1.0,1.0,0.4064877927303314,1.0,-1.5414047241210938,1.0524094104766846,0.4889952838420868,0.6943487524986267,0.0,0.0,0.0,30.869287490844727,79.0,357.4768981933594,-0.0,289.1247253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681851983070374,0.1454431861639022,0.1308658272027969,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194764852523804,0.1764642149209976,0.166972354054451,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.77137291431427,0.1472645848989486,0.1030470803380012,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019814491271973,0.1651661098003387,0.1563508510589599,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093721866607666,0.1696814596652984,0.7620078325271606,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,296.31103515625,290.1607666015625,1.0,0.3010275363922119,1.0,1.0,0.4112140834331512,1.0,-1.5833351612091064,1.0700292587280271,0.5133059620857239,0.7034221887588501,0.0,0.0,0.0,41.678199768066406,67.0,262.5829772949219,-0.0,337.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681851983070374,0.1454431861639022,0.1308658272027969,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194764852523804,0.1764642149209976,0.166972354054451,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.77137291431427,0.1472645848989486,0.1030470803380012,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019814491271973,0.1651661098003387,0.1563508510589599,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093721866607666,0.1696814596652984,0.7620078325271606,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,296.31103515625,290.1607666015625,1.0,0.3010275363922119,1.0,1.0,0.4112140834331512,1.0,-1.5833351612091064,1.0700292587280271,0.5133059620857239,0.7034221887588501,0.0,0.0,0.0,41.678199768066406,67.0,262.5829772949219,-0.0,337.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546151876449585,0.148834228515625,0.1341400444507599,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050444722175598,0.1805631816387176,0.1710542291402816,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577111124992371,0.1507574319839477,0.1056507751345634,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871682643890381,0.1690212190151214,0.160211831331253,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758632659912,0.1734285503625869,0.7798640727996826,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,296.3269348144531,290.2483215332031,1.0,0.3106728494167328,1.0,1.0,0.4039007425308227,1.0,-1.6213687658309937,1.1062281131744385,0.5151406526565552,0.7318295240402222,0.0,0.0,0.0,46.645973205566406,55.0,140.72967529296875,-0.0,370.9817504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546151876449585,0.148834228515625,0.1341400444507599,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050444722175598,0.1805631816387176,0.1710542291402816,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577111124992371,0.1507574319839477,0.1056507751345634,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871682643890381,0.1690212190151214,0.160211831331253,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941758632659912,0.1734285503625869,0.7798640727996826,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,296.3269348144531,290.2483215332031,1.0,0.3106728494167328,1.0,1.0,0.4039007425308227,1.0,-1.6213687658309937,1.1062281131744385,0.5151406526565552,0.7318295240402222,0.0,0.0,0.0,46.645973205566406,55.0,140.72967529296875,-0.0,370.9817504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626221776008606,0.1518288701772689,0.136893019080162,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138738870620728,0.1843694001436233,0.1746968030929565,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660117149353027,0.1539280861616134,0.1079029664397239,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.796103298664093,0.1725685149431228,0.1636130958795547,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028132915496826,0.1768117249011993,0.7953416109085083,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,296.3379821777344,290.2692565917969,1.0,0.3145942091941833,1.0,1.0,0.3965874016284942,1.0,-1.654420018196106,1.1404807567596436,0.5139391422271729,0.7592843174934387,0.0,0.0,0.0,46.64247894287109,43.0,53.21420669555664,-0.0,388.7379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626221776008606,0.1518288701772689,0.136893019080162,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138738870620728,0.1843694001436233,0.1746968030929565,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660117149353027,0.1539280861616134,0.1079029664397239,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.796103298664093,0.1725685149431228,0.1636130958795547,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028132915496826,0.1768117249011993,0.7953416109085083,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,296.3379821777344,290.2692565917969,1.0,0.3145942091941833,1.0,1.0,0.3965874016284942,1.0,-1.654420018196106,1.1404807567596436,0.5139391422271729,0.7592843174934387,0.0,0.0,0.0,46.64247894287109,43.0,53.21420669555664,-0.0,388.7379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725993394851685,0.1531899124383926,0.138092041015625,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240893483161926,0.1861575990915298,0.1763563454151153,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762372493743896,0.1553957462310791,0.1089060381054878,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069368004798889,0.1742258220911026,0.1651496738195419,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.813249945640564,0.1783523708581924,0.802165150642395,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.277099609375,296.3418273925781,290.2681884765625,1.0,0.3149100840091705,1.0,1.0,0.3929307460784912,1.0,-1.6690949201583862,1.1566033363342283,0.5124915838241577,0.7723826766014099,0.0,0.0,0.0,45.296653747558594,43.0,24.629545211791992,-0.0,393.0012817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.786917507648468,0.1544750034809112,0.1391916871070861,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382837176322937,0.1878763288259506,0.1779200881719589,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908331751823425,0.1567954272031784,0.1098385378718376,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.82127445936203,0.1758139282464981,0.1665903180837631,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271104693412781,0.1797949224710464,0.8084139823913574,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,296.3446960449219,290.2655029296875,1.0,0.3143555223941803,1.0,1.0,0.3907583355903625,1.0,-1.6826457977294922,1.169456958770752,0.513188898563385,0.7824477553367615,0.0,0.0,0.0,43.24570083618164,31.0,10.119264602661133,-0.0,394.6697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308985829353333,0.1568960398435592,0.1411683112382888,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858410120010376,0.1911608725786209,0.1808173209428787,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349841833114624,0.1594540029764175,0.1115400493144989,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662340641021729,0.1788392812013626,0.1692429035902023,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721930384635925,0.182430624961853,0.8194022178649902,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,296.3481140136719,290.2646789550781,1.0,0.3111343085765838,1.0,1.0,0.3864135146141052,1.0,-1.706920146942139,1.1931517124176023,0.5137683749198914,0.8011386394500732,0.0,0.0,0.0,37.43185043334961,25.0,0.3655398786067962,-0.0,391.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308985829353333,0.1568960398435592,0.1411683112382888,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858410120010376,0.1911608725786209,0.1808173209428787,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349841833114624,0.1594540029764175,0.1115400493144989,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662340641021729,0.1788392812013626,0.1692429035902023,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721930384635925,0.182430624961853,0.8194022178649902,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,296.3481140136719,290.2646789550781,1.0,0.3111343085765838,1.0,1.0,0.3864135146141052,1.0,-1.706920146942139,1.1931517124176023,0.5137683749198914,0.8011386394500732,0.0,0.0,0.0,37.43185043334961,25.0,0.3655398786067962,-0.0,391.46978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961547613143921,0.1591837704181671,0.1430121809244156,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.964203417301178,0.1942978054285049,0.1835624426603317,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014155268669128,0.1619844287633896,0.1131424605846405,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412344694137572,0.1817183345556259,0.1717453002929687,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474689364433287,0.184783861041069,0.8290730714797974,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,296.3493347167969,290.2618103027344,1.0,0.3079227209091186,1.0,1.0,0.3820686936378479,1.0,-1.728971004486084,1.215604305267334,0.5133666396141052,0.8190280795097351,0.0,0.0,0.0,31.61275863647461,25.0,-3.470778226852417,-0.0,386.8628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961547613143921,0.1591837704181671,0.1430121809244156,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.964203417301178,0.1942978054285049,0.1835624426603317,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014155268669128,0.1619844287633896,0.1131424605846405,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412344694137572,0.1817183345556259,0.1717453002929687,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474689364433287,0.184783861041069,0.8290730714797974,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,296.3493347167969,290.2618103027344,1.0,0.3079227209091186,1.0,1.0,0.3820686936378479,1.0,-1.728971004486084,1.215604305267334,0.5133666396141052,0.8190280795097351,0.0,0.0,0.0,31.61275863647461,25.0,-3.470778226852417,-0.0,386.8628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9342222809791564,0.1613917201757431,0.144921213388443,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.971660614013672,0.1981028318405151,0.1702361702919006,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9408219456672668,0.1644333004951477,0.114797219634056,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9788150191307068,0.1844953298568725,0.17429980635643,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.982844352722168,0.1869055777788162,0.8383959531784058,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,296.35113525390625,290.3033142089844,1.0,0.3059184849262237,1.0,1.0,0.3878670036792755,1.0,-1.729656457901001,1.205254077911377,0.5244024395942688,0.8090616464614868,0.0,0.0,0.0,29.558574676513672,43.0,49.96302795410156,-0.0,381.5932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.9342222809791564,0.1613917201757431,0.144921213388443,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.971660614013672,0.1981028318405151,0.1702361702919006,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9408219456672668,0.1644333004951477,0.114797219634056,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9788150191307068,0.1844953298568725,0.17429980635643,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.982844352722168,0.1869055777788162,0.8383959531784058,290.2989501953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3575744628906,296.35113525390625,290.3033142089844,1.0,0.3059184849262237,1.0,1.0,0.3878670036792755,1.0,-1.729656457901001,1.205254077911377,0.5244024395942688,0.8090616464614868,0.0,0.0,0.0,29.558574676513672,43.0,49.96302795410156,-0.0,381.5932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9305748343467712,0.1637889295816421,0.1470314115285873,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.976811945438385,0.2033125311136245,0.1774273067712783,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757629394531,0.9375796914100648,0.1670437604188919,0.1165928319096565,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9761300086975098,0.1874138265848159,0.1770250797271728,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9790733456611632,0.1890812069177627,0.848075807094574,290.3774719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.47674560546875,296.3608703613281,290.3842468261719,1.0,0.3120020627975464,1.0,1.0,0.3936653435230255,1.0,-1.759684443473816,1.2128748893737793,0.5468095541000366,0.8097952604293823,0.0,0.0,0.0,30.67349624633789,61.0,100.08676147460938,-0.0,401.62200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9305748343467712,0.1637889295816421,0.1470314115285873,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.976811945438385,0.2033125311136245,0.1774273067712783,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757629394531,0.9375796914100648,0.1670437604188919,0.1165928319096565,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9761300086975098,0.1874138265848159,0.1770250797271728,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9790733456611632,0.1890812069177627,0.848075807094574,290.3774719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.47674560546875,296.3608703613281,290.3842468261719,1.0,0.3120020627975464,1.0,1.0,0.3936653435230255,1.0,-1.759684443473816,1.2128748893737793,0.5468095541000366,0.8097952604293823,0.0,0.0,0.0,30.67349624633789,61.0,100.08676147460938,-0.0,401.62200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.920901656150818,0.1650873720645904,0.1481929272413253,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4267272949219,0.9914717078208924,0.2049057930707931,0.1935773193836212,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9280176162719728,0.1684351861476898,0.1175643727183342,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.9678875207901,0.1889540702104568,0.178481787443161,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263916015625,0.9703585505485536,0.1902292668819427,0.8532592058181763,290.427734375,290.6499938964844,287.40460205078125,286.0984191894531,290.5411376953125,296.3621520996094,290.4353942871094,1.0,0.3178369402885437,1.0,1.0,0.3965645134449005,1.0,-1.7896621227264404,1.225835919380188,0.5638262033462524,0.8167003393173218,0.0,0.0,0.0,32.066436767578125,61.0,120.90630340576172,-0.0,423.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820251464844,0.8726435899734497,0.1664060205221176,0.1495191156864166,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9428622126579284,0.2061239778995514,0.1949941962957382,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8786109089851379,0.1698389202356338,0.1186578944325447,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.914369523525238,0.1905049532651901,0.1801013797521591,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.9163352847099304,0.1913737803697586,0.8591540455818176,290.4842834472656,290.75,287.4359741210937,286.1247253417969,290.6119384765625,296.360595703125,290.4925842285156,1.0,0.3243963718414306,1.0,1.0,0.4008347988128662,1.0,-1.8032797574996948,1.2259975671768188,0.577282190322876,0.8139923214912415,0.0,0.0,0.0,36.47359085083008,79.0,140.0867462158203,-0.0,445.2795715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8056537508964539,0.1692017316818237,0.1523712426424026,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8615911602973938,0.2090324014425277,0.1980149894952774,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.8112214207649231,0.1727829426527023,0.1209848076105117,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8407106995582581,0.193741112947464,0.1835269331932068,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8410431742668152,0.193765327334404,0.8716642260551453,290.6116943359375,290.8500061035156,287.50067138671875,286.1788635253906,290.7572937011719,296.3607482910156,290.6207580566406,1.0,0.3398125767707824,1.0,1.0,0.4093753099441528,1.0,-1.8322583436965945,1.2268894910812378,0.6053687930107117,0.8088016510009766,0.0,0.0,0.0,47.62186813354492,67.0,169.400634765625,-0.0,498.1666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8056537508964539,0.1692017316818237,0.1523712426424026,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8615911602973938,0.2090324014425277,0.1980149894952774,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.8112214207649231,0.1727829426527023,0.1209848076105117,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8407106995582581,0.193741112947464,0.1835269331932068,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8410431742668152,0.193765327334404,0.8716642260551453,290.6116943359375,290.8500061035156,287.50067138671875,286.1788635253906,290.7572937011719,296.3607482910156,290.6207580566406,1.0,0.3398125767707824,1.0,1.0,0.4093753099441528,1.0,-1.8322583436965945,1.2268894910812378,0.6053687930107117,0.8088016510009766,0.0,0.0,0.0,47.62186813354492,67.0,169.400634765625,-0.0,498.1666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7457275390625,0.7927671074867249,0.1722307205200195,0.1551625877618789,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.8479589819908142,0.2124306112527847,0.2012507021427154,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7984974980354309,0.1759245544672012,0.1232412606477737,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8284005522727966,0.1971733421087265,0.186855211853981,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8275941610336304,0.1963294297456741,0.8835853934288025,290.7482604980469,290.95001220703125,287.5676574707031,286.23468017578125,290.9015197753906,296.364013671875,290.7575378417969,1.0,0.3469070494174957,1.0,1.0,0.4179158508777618,1.0,-1.8605173826217647,1.2271692752838137,0.6333481073379517,0.803158700466156,0.0,0.0,0.0,51.804466247558594,55.0,185.2339324951172,-0.0,530.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
