time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7457275390625,0.7927671074867249,0.1722307205200195,0.1551625877618789,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.8479589819908142,0.2124306112527847,0.2012507021427154,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7984974980354309,0.1759245544672012,0.1232412606477737,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8284005522727966,0.1971733421087265,0.186855211853981,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8275941610336304,0.1963294297456741,0.8835853934288025,290.7482604980469,290.95001220703125,287.5676574707031,286.23468017578125,290.9015197753906,296.364013671875,290.7575378417969,1.0,0.3469070494174957,1.0,1.0,0.4179158508777618,1.0,-1.8605173826217647,1.2271692752838137,0.6333481073379517,0.803158700466156,0.0,0.0,0.0,51.804466247558594,55.0,185.2339324951172,-0.0,530.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.808009922504425,0.1755164563655853,0.1579735428094864,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8631666302680969,0.2162180095911026,0.2046544700860977,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8136095404624939,0.179287776350975,0.1254869550466537,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.8428638577461243,0.2008285820484161,0.1901690512895584,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8408789038658142,0.199106365442276,0.8953794240951538,290.8834533691406,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,296.369873046875,290.8921813964844,1.0,0.348982959985733,1.0,1.0,0.425131618976593,1.0,-1.8888176679611208,1.2298985719680786,0.6589190363883972,0.7998928427696228,0.0,0.0,0.0,50.3763427734375,43.0,185.781982421875,-0.0,544.9660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.808009922504425,0.1755164563655853,0.1579735428094864,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8631666302680969,0.2162180095911026,0.2046544700860977,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8136095404624939,0.179287776350975,0.1254869550466537,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818664550781,0.8428638577461243,0.2008285820484161,0.1901690512895584,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8408789038658142,0.199106365442276,0.8953794240951538,290.8834533691406,291.04998779296875,287.636474609375,286.2917785644531,291.03155517578125,296.369873046875,290.8921813964844,1.0,0.348982959985733,1.0,1.0,0.425131618976593,1.0,-1.8888176679611208,1.2298985719680786,0.6589190363883972,0.7998928427696228,0.0,0.0,0.0,50.3763427734375,43.0,185.781982421875,-0.0,544.9660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8445403575897217,0.1790219694375991,0.1608508229255676,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9050611853599548,0.2203037738800048,0.2082123905420303,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8502508401870728,0.1828503161668777,0.1277673691511154,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.882613480091095,0.2046876102685928,0.1935336887836456,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8791162371635437,0.202085480093956,0.9074000716209412,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,296.37744140625,291.0237731933594,1.0,0.3477542102336883,1.0,1.0,0.4323473870754242,1.0,-1.917757868766785,1.23300302028656,0.6847547888755798,0.7968255877494812,0.0,0.0,0.0,45.27931213378906,31.0,183.6410522460937,-0.0,548.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8445403575897217,0.1790219694375991,0.1608508229255676,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9050611853599548,0.2203037738800048,0.2082123905420303,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130920410156,0.8502508401870728,0.1828503161668777,0.1277673691511154,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.882613480091095,0.2046876102685928,0.1935336887836456,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8791162371635437,0.202085480093956,0.9074000716209412,291.0152587890625,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,296.37744140625,291.0237731933594,1.0,0.3477542102336883,1.0,1.0,0.4323473870754242,1.0,-1.917757868766785,1.23300302028656,0.6847547888755798,0.7968255877494812,0.0,0.0,0.0,45.27931213378906,31.0,183.6410522460937,-0.0,548.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783386230469,0.8763214349746704,0.180850401520729,0.1623209863901138,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.9445205926895142,0.2224421501159668,0.2100455313920974,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.8826003670692444,0.1847030371427536,0.1289284825325012,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.918233335018158,0.2066899985074997,0.1952456533908844,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9134443402290344,0.2036486566066742,0.9135531187057496,291.08056640625,291.1499938964844,287.7423400878906,286.3790588378906,291.22271728515625,296.3816833496094,291.0889892578125,1.0,0.3462888598442077,1.0,1.0,0.4359552562236786,1.0,-1.932563066482544,1.2347277402877808,0.6978353261947632,0.7953771948814392,0.0,0.0,0.0,41.73256301879883,31.0,182.48817443847656,-0.0,547.4871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.9277359247207642,0.1827231794595718,0.1638142764568328,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.993849277496338,0.2246354222297668,0.2119134962558746,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.9353153705596924,0.1865991204977035,0.1301062852144241,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9733539819717408,0.2087368071079254,0.1969810724258422,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9684276580810548,0.20525723695755,0.9198212027549744,291.1419372558594,291.1499938964844,287.77813720703125,286.40838623046875,291.2687683105469,296.3861694335937,291.14898681640625,1.0,0.3444150388240814,1.0,1.0,0.4375920593738556,1.0,-1.9476243257522583,1.240203857421875,0.7074205279350281,0.7976067066192627,0.0,0.0,0.0,37.67435073852539,49.0,172.5565948486328,-0.0,544.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9349430203437804,0.1864950060844421,0.1671873182058334,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9918915033340454,0.2297058701515197,0.210395261645317,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.942440629005432,0.1904359608888626,0.1327697187662124,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.979100465774536,0.2128831595182418,0.200874462723732,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.973200023174286,0.2085290998220443,0.9343730211257936,291.2440795898437,291.1499938964844,287.85009765625,286.4671325683594,291.35546875,296.39715576171875,291.2504272460937,1.0,0.349747359752655,1.0,1.0,0.4408656656742096,1.0,-1.975184679031372,1.2501028776168823,0.725081741809845,0.8014001846313477,0.0,0.0,0.0,38.36835861206055,67.0,149.39236450195312,-0.0,566.9495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9349430203437804,0.1864950060844421,0.1671873182058334,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9918915033340454,0.2297058701515197,0.210395261645317,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.942440629005432,0.1904359608888626,0.1327697187662124,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.979100465774536,0.2128831595182418,0.200874462723732,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.973200023174286,0.2085290998220443,0.9343730211257936,291.2440795898437,291.1499938964844,287.85009765625,286.4671325683594,291.35546875,296.39715576171875,291.2504272460937,1.0,0.349747359752655,1.0,1.0,0.4408656656742096,1.0,-1.975184679031372,1.2501028776168823,0.725081741809845,0.8014001846313477,0.0,0.0,0.0,38.36835861206055,67.0,149.39236450195312,-0.0,566.9495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34088134765625,0.8844670653343201,0.1902704387903213,0.1707826405763626,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.9542303085327148,0.2342049330472946,0.2211065888404846,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8908020257949829,0.1943095028400421,0.1356284171342849,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.92730712890625,0.2170788794755935,0.2050438225269317,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.9189491271972656,0.2118452489376068,0.9502283930778505,291.3423767089844,291.1499938964844,287.9222717285156,286.525634765625,291.4425048828125,296.4047546386719,291.3480834960937,1.0,0.3611452877521515,1.0,1.0,0.4441392421722412,1.0,-2.012802124023437,1.2657811641693115,0.747020959854126,0.8091762065887451,0.0,0.0,0.0,44.5751953125,85.0,138.05484008789062,-0.0,618.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34088134765625,0.8844670653343201,0.1902704387903213,0.1707826405763626,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.9542303085327148,0.2342049330472946,0.2211065888404846,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8908020257949829,0.1943095028400421,0.1356284171342849,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.92730712890625,0.2170788794755935,0.2050438225269317,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.9189491271972656,0.2118452489376068,0.9502283930778505,291.3423767089844,291.1499938964844,287.9222717285156,286.525634765625,291.4425048828125,296.4047546386719,291.3480834960937,1.0,0.3611452877521515,1.0,1.0,0.4441392421722412,1.0,-2.012802124023437,1.2657811641693115,0.747020959854126,0.8091762065887451,0.0,0.0,0.0,44.5751953125,85.0,138.05484008789062,-0.0,618.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.8348284363746643,0.1939724385738372,0.17444908618927,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8933804631233215,0.2385403960943222,0.2255951166152954,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.8403577208518982,0.198152557015419,0.1385686844587326,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.8709090352058411,0.2212576568126678,0.2093358337879181,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404052734375,0.8631017208099365,0.2151208966970443,0.9665795564651488,291.4045104980469,291.1499938964844,287.9942626953125,286.58355712890625,291.46124267578125,296.41070556640625,291.4070739746094,1.0,0.3763984739780426,1.0,1.0,0.4396808743476867,1.0,-2.0579721927642822,1.3008437156677246,0.7571283578872681,0.8341478109359741,0.0,0.0,0.0,54.403167724609375,103.0,90.76622772216795,-0.0,686.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.8348284363746643,0.1939724385738372,0.17444908618927,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042053222656,0.8933804631233215,0.2385403960943222,0.2255951166152954,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4039001464844,0.8403577208518982,0.198152557015419,0.1385686844587326,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040832519531,0.8709090352058411,0.2212576568126678,0.2093358337879181,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404052734375,0.8631017208099365,0.2151208966970443,0.9665795564651488,291.4045104980469,291.1499938964844,287.9942626953125,286.58355712890625,291.46124267578125,296.41070556640625,291.4070739746094,1.0,0.3763984739780426,1.0,1.0,0.4396808743476867,1.0,-2.0579721927642822,1.3008437156677246,0.7571283578872681,0.8341478109359741,0.0,0.0,0.0,54.403167724609375,103.0,90.76622772216795,-0.0,686.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.7887827754020691,0.1974159181118011,0.1780658662319183,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.8430137634277344,0.2427751123905182,0.2301120609045028,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.7946406006813049,0.2018024772405624,0.1415140926837921,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.8236864805221558,0.2252581864595413,0.2136491239070892,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.8157912492752075,0.218171015381813,0.9828526377677916,291.4379577636719,291.1499938964844,288.0656433105469,286.6404724121094,291.47381591796875,296.41412353515625,291.439697265625,1.0,0.3935631811618805,1.0,1.0,0.4352225065231323,1.0,-2.096002578735352,1.332444190979004,0.7635583877563477,0.8573699593544006,0.0,0.0,0.0,68.01512145996094,91.0,56.64158248901367,-0.0,766.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.7887827754020691,0.1974159181118011,0.1780658662319183,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.8430137634277344,0.2427751123905182,0.2301120609045028,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.7946406006813049,0.2018024772405624,0.1415140926837921,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.8236864805221558,0.2252581864595413,0.2136491239070892,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.8157912492752075,0.218171015381813,0.9828526377677916,291.4379577636719,291.1499938964844,288.0656433105469,286.6404724121094,291.47381591796875,296.41412353515625,291.439697265625,1.0,0.3935631811618805,1.0,1.0,0.4352225065231323,1.0,-2.096002578735352,1.332444190979004,0.7635583877563477,0.8573699593544006,0.0,0.0,0.0,68.01512145996094,91.0,56.64158248901367,-0.0,766.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501647949219,0.7802901864051819,0.199048712849617,0.179678663611412,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.834682047367096,0.2448435127735138,0.23220856487751,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501647949219,0.7861627340316772,0.2035572975873947,0.1428496539592743,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4502868652344,0.8155852556228638,0.2271917164325714,0.2156241983175277,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8069438338279724,0.2196035236120224,0.9900233149528505,291.45050048828125,291.1499938964844,288.1009521484375,286.66845703125,291.4794311523437,296.4150390625,291.4519348144531,1.0,0.3984457552433014,1.0,1.0,0.4329932928085327,1.0,-2.113049030303955,1.3471736907958984,0.7658753991127014,0.8683679103851318,0.0,0.0,0.0,71.7944564819336,91.0,45.62763595581055,-0.0,794.6190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.7785989046096802,0.200637549161911,0.1811701506376266,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.8330910801887512,0.2468828558921814,0.2341951578855514,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.7845649719238281,0.2052752673625946,0.1440970450639724,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.8140057921409607,0.2290886491537094,0.217480793595314,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570007324219,0.8047301769256592,0.2209795117378235,0.9965459704399108,291.4570007324219,291.1499938964844,288.135986328125,286.696044921875,291.4684753417969,296.41558837890625,291.45703125,1.0,0.401746928691864,1.0,1.0,0.4287782311439514,1.0,-2.1287899017333984,1.3651056289672852,0.7636841535568237,0.882814347743988,0.0,0.0,0.0,73.48816680908203,79.0,28.23417091369629,-0.0,814.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.7871090173721313,0.2036491334438324,0.1838645786046981,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478454589844,0.8416923880577087,0.2508295476436615,0.2379007190465927,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.7934375405311584,0.2085679918527603,0.1463832259178161,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.8224520683288574,0.2327393442392349,0.2209119647741317,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.812395453453064,0.2235258817672729,1.007979154586792,291.44775390625,291.1499938964844,288.20489501953125,286.7498779296875,291.4407653808594,296.41522216796875,291.44696044921875,1.0,0.4045808315277099,1.0,1.0,0.4203481078147888,1.0,-2.15707802772522,1.4000389575958252,0.7570391297340393,0.911461055278778,0.0,0.0,0.0,72.81005859375,67.0,-3.491562604904175,-0.0,838.0570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.7871090173721313,0.2036491334438324,0.1838645786046981,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478454589844,0.8416923880577087,0.2508295476436615,0.2379007190465927,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479675292969,0.7934375405311584,0.2085679918527603,0.1463832259178161,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.8224520683288574,0.2327393442392349,0.2209119647741317,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.812395453453064,0.2235258817672729,1.007979154586792,291.44775390625,291.1499938964844,288.20489501953125,286.7498779296875,291.4407653808594,296.41522216796875,291.44696044921875,1.0,0.4045808315277099,1.0,1.0,0.4203481078147888,1.0,-2.15707802772522,1.4000389575958252,0.7570391297340393,0.911461055278778,0.0,0.0,0.0,72.81005859375,67.0,-3.491562604904175,-0.0,838.0570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287414550781,0.808576762676239,0.206461101770401,0.1862312108278274,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8637996912002563,0.2545976340770721,0.2412881106138229,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8150317668914795,0.2116782814264297,0.148429587483406,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8432244062423706,0.2362051606178283,0.2240168750286102,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.8318146467208862,0.2258019298315048,1.0174843072891235,291.42840576171875,291.1499938964844,288.2719421386719,286.80157470703125,291.4110412597656,296.4132385253906,291.4271850585937,1.0,0.4038285911083221,1.0,1.0,0.4119180142879486,1.0,-2.1815953254699707,1.4332544803619385,0.748340904712677,0.9391983151435852,0.0,0.0,0.0,68.28841400146484,55.0,-21.73614501953125,-0.0,844.0374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287414550781,0.808576762676239,0.206461101770401,0.1862312108278274,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285583496094,0.8637996912002563,0.2545976340770721,0.2412881106138229,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8150317668914795,0.2116782814264297,0.148429587483406,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8432244062423706,0.2362051606178283,0.2240168750286102,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.8318146467208862,0.2258019298315048,1.0174843072891235,291.42840576171875,291.1499938964844,288.2719421386719,286.80157470703125,291.4110412597656,296.4132385253906,291.4271850585937,1.0,0.4038285911083221,1.0,1.0,0.4119180142879486,1.0,-2.1815953254699707,1.4332544803619385,0.748340904712677,0.9391983151435852,0.0,0.0,0.0,68.28841400146484,55.0,-21.73614501953125,-0.0,844.0374145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8415961861610413,0.2091177552938461,0.1883572340011596,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.9023800492286682,0.258207768201828,0.2444247752428054,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.8484725952148438,0.2146336883306503,0.1502919048070907,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8796250224113464,0.2395119071006775,0.2268690019845962,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8654285669326782,0.2278384119272232,1.0254226922988892,291.4046936035156,291.1499938964844,288.3367614746094,286.8507995605469,291.38330078125,296.4100952148437,291.40338134765625,1.0,0.4006964862346649,1.0,1.0,0.4039431512355804,1.0,-2.203115940093994,1.4641603231430054,0.7389556169509888,0.965273916721344,0.0,0.0,0.0,61.261451721191406,43.0,-30.23352432250977,-0.0,837.8749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.8415961861610413,0.2091177552938461,0.1883572340011596,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.9023800492286682,0.258207768201828,0.2444247752428054,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.8484725952148438,0.2146336883306503,0.1502919048070907,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.8796250224113464,0.2395119071006775,0.2268690019845962,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8654285669326782,0.2278384119272232,1.0254226922988892,291.4046936035156,291.1499938964844,288.3367614746094,286.8507995605469,291.38330078125,296.4100952148437,291.40338134765625,1.0,0.4006964862346649,1.0,1.0,0.4039431512355804,1.0,-2.203115940093994,1.4641603231430054,0.7389556169509888,0.965273916721344,0.0,0.0,0.0,61.261451721191406,43.0,-30.23352432250977,-0.0,837.8749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8992023468017578,0.2116584628820419,0.1903123557567596,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.9713922739028932,0.261684775352478,0.2473680227994918,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.90760338306427,0.2174614518880844,0.1520148664712906,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.946283996105194,0.2426867634057998,0.2295283675193786,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.927035629749298,0.2296726703643798,1.0321192741394043,291.3783569335937,291.1499938964844,288.3988647460937,286.89715576171875,291.3539123535156,296.4062805175781,291.3768615722656,1.0,0.3959662616252899,1.0,1.0,0.3959682881832123,1.0,-2.222308397293091,1.4940271377563477,0.7282811999320984,0.9908158779144288,0.0,0.0,0.0,52.5957260131836,31.0,-35.48303985595703,-0.0,823.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8992023468017578,0.2116584628820419,0.1903123557567596,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785400390625,0.9713922739028932,0.261684775352478,0.2473680227994918,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.90760338306427,0.2174614518880844,0.1520148664712906,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.946283996105194,0.2426867634057998,0.2295283675193786,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.927035629749298,0.2296726703643798,1.0321192741394043,291.3783569335937,291.1499938964844,288.3988647460937,286.89715576171875,291.3539123535156,296.4062805175781,291.3768615722656,1.0,0.3959662616252899,1.0,1.0,0.3959682881832123,1.0,-2.222308397293091,1.4940271377563477,0.7282811999320984,0.9908158779144288,0.0,0.0,0.0,52.5957260131836,31.0,-35.48303985595703,-0.0,823.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.9385127425193788,0.2128783762454986,0.1912781298160553,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647155761719,0.996836483478546,0.2634339928627014,0.2430946826934814,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.9481940865516664,0.2188188433647155,0.1528632342815399,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.9832286238670348,0.244216501712799,0.2308390587568283,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.96618914604187,0.2305094450712204,1.0352712869644165,291.3645324707031,291.1499938964844,288.4288024902344,286.91912841796875,291.3374938964844,296.4041442871094,291.36297607421875,1.0,0.3929025530815124,1.0,1.0,0.3919808864593506,1.0,-2.22461199760437,1.5045146942138672,0.7200973033905029,1.001250147819519,0.0,0.0,0.0,48.73685836791992,31.0,-37.544376373291016,-0.0,810.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.351318359375,0.9600114226341248,0.2140336483716964,0.1922763288021087,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.992661714553833,0.265910804271698,0.225983589887619,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512878417969,0.9690260291099548,0.2201073467731475,0.1537339240312576,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.996222734451294,0.2456995695829391,0.2292199879884719,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.9841521382331848,0.2312642186880111,1.03850257396698,291.3509826660156,291.1499938964844,288.4579162597656,286.94024658203125,291.32586669921875,296.4045715332031,291.3495483398437,1.0,0.3886560797691345,1.0,1.0,0.3891089558601379,1.0,-2.208423614501953,1.5012290477752686,0.7071946263313293,1.001614332199097,0.0,0.0,0.0,46.55046844482422,51.0,-36.987396240234375,-0.0,787.5519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9640529751777648,0.2163688838481903,0.1943577080965042,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925301671028136,0.2716556191444397,0.2255456745624542,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305969238281,0.973116099834442,0.2227009385824203,0.1555338203907013,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925301671028136,0.2495536804199218,0.2255456745624542,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9863417148590088,0.2327769845724105,1.0452364683151243,291.3304138183594,291.1499938964844,288.5134582519531,286.979736328125,291.3144836425781,296.4147033691406,291.3297119140625,1.0,0.3908840119838714,1.0,1.0,0.383365124464035,1.0,-2.2161452770233154,1.5194145441055298,0.6967307329177856,1.0172444581985474,0.0,0.0,0.0,46.70497894287109,71.0,-28.327674865722656,-0.0,795.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9640529751777648,0.2163688838481903,0.1943577080965042,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925301671028136,0.2716556191444397,0.2255456745624542,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305969238281,0.973116099834442,0.2227009385824203,0.1555338203907013,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925301671028136,0.2495536804199218,0.2255456745624542,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9863417148590088,0.2327769845724105,1.0452364683151243,291.3304138183594,291.1499938964844,288.5134582519531,286.979736328125,291.3144836425781,296.4147033691406,291.3297119140625,1.0,0.3908840119838714,1.0,1.0,0.383365124464035,1.0,-2.2161452770233154,1.5194145441055298,0.6967307329177856,1.0172444581985474,0.0,0.0,0.0,46.70497894287109,71.0,-28.327674865722656,-0.0,795.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.94771409034729,0.2187128812074661,0.1965250223875045,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.9969103932380676,0.2761439979076385,0.2434833347797393,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.9578654170036316,0.2253071516752243,0.1574009358882904,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.9921131134033204,0.2526092827320099,0.2388585805892944,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.9709928035736084,0.234294056892395,1.0523676872253418,291.31842041015625,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,296.4160461425781,291.318115234375,1.0,0.4012849926948547,1.0,1.0,0.3776213228702545,1.0,-2.2672860622406006,1.564940094947815,0.7023458480834961,1.0511322021484375,0.0,0.0,0.0,49.99828720092773,91.0,-18.78542900085449,-0.0,855.9158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.94771409034729,0.2187128812074661,0.1965250223875045,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.9969103932380676,0.2761439979076385,0.2434833347797393,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.9578654170036316,0.2253071516752243,0.1574009358882904,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184814453125,0.9921131134033204,0.2526092827320099,0.2388585805892944,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185119628906,0.9709928035736084,0.234294056892395,1.0523676872253418,291.31842041015625,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,296.4160461425781,291.318115234375,1.0,0.4012849926948547,1.0,1.0,0.3776213228702545,1.0,-2.2672860622406006,1.564940094947815,0.7023458480834961,1.0511322021484375,0.0,0.0,0.0,49.99828720092773,91.0,-18.78542900085449,-0.0,855.9158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.873611569404602,0.2209558188915252,0.1989372372627258,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.9494319558143616,0.2780188024044037,0.263429582118988,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.8825926780700684,0.2278160005807876,0.1594616919755935,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.9184584617614746,0.2551363408565521,0.2416443079710006,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8932338953018188,0.2356735169887542,1.0606058835983276,291.31494140625,291.1499938964844,288.61236572265625,287.0463562011719,291.31005859375,296.4018249511719,291.3147277832031,1.0,0.4163838326931,1.0,1.0,0.3735688030719757,1.0,-2.3096745014190674,1.6013578176498413,0.7083166241645813,1.0784666538238523,0.0,0.0,0.0,61.11072540283203,111.0,-9.027627944946287,-0.0,941.2761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.873611569404602,0.2209558188915252,0.1989372372627258,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.9494319558143616,0.2780188024044037,0.263429582118988,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.8825926780700684,0.2278160005807876,0.1594616919755935,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.9184584617614746,0.2551363408565521,0.2416443079710006,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8932338953018188,0.2356735169887542,1.0606058835983276,291.31494140625,291.1499938964844,288.61236572265625,287.0463562011719,291.31005859375,296.4018249511719,291.3147277832031,1.0,0.4163838326931,1.0,1.0,0.3735688030719757,1.0,-2.3096745014190674,1.6013578176498413,0.7083166241645813,1.0784666538238523,0.0,0.0,0.0,61.11072540283203,111.0,-9.027627944946287,-0.0,941.2761840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8126168847084045,0.2230599671602249,0.2014428079128265,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.873580813407898,0.2800715267658233,0.2658491432666778,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8206303715705872,0.2301885932683944,0.1615966707468032,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8499506711959839,0.2576846480369568,0.2446670830249786,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8282468914985657,0.2368708103895187,1.0691001415252686,291.30914306640625,291.1499938964844,288.6549072265625,287.07275390625,291.3043212890625,296.3896789550781,291.30889892578125,1.0,0.4326947331428528,1.0,1.0,0.3695162832736969,1.0,-2.3319900035858154,1.6252484321594238,0.7067415118217468,1.0973647832870483,0.0,0.0,0.0,77.72723388671875,99.0,-8.39411449432373,-0.0,1030.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8126168847084045,0.2230599671602249,0.2014428079128265,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.873580813407898,0.2800715267658233,0.2658491432666778,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8206303715705872,0.2301885932683944,0.1615966707468032,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8499506711959839,0.2576846480369568,0.2446670830249786,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092041015625,0.8282468914985657,0.2368708103895187,1.0691001415252686,291.30914306640625,291.1499938964844,288.6549072265625,287.07275390625,291.3043212890625,296.3896789550781,291.30889892578125,1.0,0.4326947331428528,1.0,1.0,0.3695162832736969,1.0,-2.3319900035858154,1.6252484321594238,0.7067415118217468,1.0973647832870483,0.0,0.0,0.0,77.72723388671875,99.0,-8.39411449432373,-0.0,1030.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8010560274124146,0.2240771800279617,0.2025219351053238,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.8610185384750366,0.2812545001506805,0.2670886814594269,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8096106648445129,0.2313395142555236,0.1625295132398605,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.8385606408119202,0.2589591145515442,0.2460359781980514,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8167053461074829,0.2374236732721328,1.072429656982422,291.3059387207031,291.1499938964844,288.6742858886719,287.08404541015625,291.3004150390625,296.38507080078125,291.3056335449219,1.0,0.4368724822998047,1.0,1.0,0.3674900233745575,1.0,-2.341543674468994,1.6362255811691284,0.7053179740905762,1.1062523126602173,0.0,0.0,0.0,82.25904846191406,99.0,-8.86414623260498,-0.0,1058.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
