time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.7970608472824097,0.2250858545303344,0.2034972906112671,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8568305969238281,0.2825038135051727,0.2683062255382538,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.8057747483253479,0.2324784845113754,0.1633799970149994,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8348355293273926,0.2602361440658569,0.247310072183609,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.8123228549957275,0.2379585951566696,1.0752018690109253,291.3026733398437,291.1499938964844,288.6923217773437,287.09405517578125,291.2978820800781,296.3811340332031,291.3024597167969,1.0,0.4394210278987884,1.0,1.0,0.3657485842704773,1.0,-2.350061655044556,1.6459307670593262,0.7041309475898743,1.1140705347061155,0.0,0.0,0.0,84.35151672363281,87.0,-8.651601791381836,-0.0,1076.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8021951913833618,0.2270996272563934,0.2052651494741439,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8622000217437744,0.2851346731185913,0.2707066237926483,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8110373020172119,0.2347413599491119,0.1649309396743774,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8399922251701355,0.2628028690814972,0.2496865838766098,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8160488605499268,0.2390006929636001,1.0797176361083984,291.2964172363281,291.1499938964844,288.7241516113281,287.10986328125,291.2906188964844,296.3748474121094,291.29608154296875,1.0,0.4407588243484497,1.0,1.0,0.3622656762599945,1.0,-2.365213394165039,1.6641265153884888,0.7010869979858398,1.1289105415344238,0.0,0.0,0.0,83.8641586303711,75.0,-9.13605785369873,-0.0,1090.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8021951913833618,0.2270996272563934,0.2052651494741439,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8622000217437744,0.2851346731185913,0.2707066237926483,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8110373020172119,0.2347413599491119,0.1649309396743774,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8399922251701355,0.2628028690814972,0.2496865838766098,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8160488605499268,0.2390006929636001,1.0797176361083984,291.2964172363281,291.1499938964844,288.7241516113281,287.10986328125,291.2906188964844,296.3748474121094,291.29608154296875,1.0,0.4407588243484497,1.0,1.0,0.3622656762599945,1.0,-2.365213394165039,1.6641265153884888,0.7010869979858398,1.1289105415344238,0.0,0.0,0.0,83.8641586303711,75.0,-9.13605785369873,-0.0,1090.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8199071884155273,0.2291091829538345,0.2068699896335601,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8819904327392578,0.287856787443161,0.2730479538440704,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8284541964530945,0.2369888722896576,0.1663462966680526,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8584697246551514,0.2653763890266418,0.2519042789936065,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8320451974868774,0.2400192022323608,1.0833145380020142,291.2874450683594,291.1499938964844,288.75,287.119873046875,291.2794189453125,296.36993408203125,291.2869567871094,1.0,0.4386577904224396,1.0,1.0,0.3587827682495117,1.0,-2.378640651702881,1.681309700012207,0.6973310112953186,1.1431268453598022,0.0,0.0,0.0,79.05358123779297,63.0,-12.095269203186035,-0.0,1086.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28759765625,0.8199071884155273,0.2291091829538345,0.2068699896335601,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8819904327392578,0.287856787443161,0.2730479538440704,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8284541964530945,0.2369888722896576,0.1663462966680526,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8584697246551514,0.2653763890266418,0.2519042789936065,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8320451974868774,0.2400192022323608,1.0833145380020142,291.2874450683594,291.1499938964844,288.75,287.119873046875,291.2794189453125,296.36993408203125,291.2869567871094,1.0,0.4386577904224396,1.0,1.0,0.3587827682495117,1.0,-2.378640651702881,1.681309700012207,0.6973310112953186,1.1431268453598022,0.0,0.0,0.0,79.05358123779297,63.0,-12.095269203186035,-0.0,1086.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8490992784500122,0.2311046719551086,0.2083643823862075,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.9177311658859252,0.2906145751476288,0.2753260731697082,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8585397601127625,0.2392157018184662,0.1676705777645111,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.891710638999939,0.2679417133331299,0.2540122270584106,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8610183000564575,0.241016611456871,1.0863176584243774,291.2771911621094,291.1499938964844,288.7728576660156,287.1249389648437,291.2689819335937,296.3658142089844,291.2767333984375,1.0,0.4344052672386169,1.0,1.0,0.3556361198425293,1.0,-2.390904664993286,1.697016954421997,0.6938876509666443,1.1561341285705566,0.0,0.0,0.0,71.55245971679688,51.0,-13.465982437133787,-0.0,1069.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8490992784500122,0.2311046719551086,0.2083643823862075,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.9177311658859252,0.2906145751476288,0.2753260731697082,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8585397601127625,0.2392157018184662,0.1676705777645111,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.891710638999939,0.2679417133331299,0.2540122270584106,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.8610183000564575,0.241016611456871,1.0863176584243774,291.2771911621094,291.1499938964844,288.7728576660156,287.1249389648437,291.2689819335937,296.3658142089844,291.2767333984375,1.0,0.4344052672386169,1.0,1.0,0.3556361198425293,1.0,-2.390904664993286,1.697016954421997,0.6938876509666443,1.1561341285705566,0.0,0.0,0.0,71.55245971679688,51.0,-13.465982437133787,-0.0,1069.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.8993532061576843,0.2330871075391769,0.2097848802804947,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.9769726395606996,0.2933955490589142,0.277563601732254,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.910468339920044,0.2414208799600601,0.1689320355653762,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.9506471157073976,0.2704953849315643,0.2560445964336395,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.911712408065796,0.2419982701539993,1.0889363288879397,291.26727294921875,291.1499938964844,288.79595947265625,287.1263732910156,291.259033203125,296.3622436523437,291.2668151855469,1.0,0.4288041591644287,1.0,1.0,0.3524894714355469,1.0,-2.402402639389038,1.712271213531494,0.6901314854621887,1.168861746788025,0.0,0.0,0.0,62.384613037109375,54.0,-13.701375007629396,-0.0,1044.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.8993532061576843,0.2330871075391769,0.2097848802804947,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.267333984375,0.9769726395606996,0.2933955490589142,0.277563601732254,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.910468339920044,0.2414208799600601,0.1689320355653762,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.9506471157073976,0.2704953849315643,0.2560445964336395,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26739501953125,0.911712408065796,0.2419982701539993,1.0889363288879397,291.26727294921875,291.1499938964844,288.79595947265625,287.1263732910156,291.259033203125,296.3622436523437,291.2668151855469,1.0,0.4288041591644287,1.0,1.0,0.3524894714355469,1.0,-2.402402639389038,1.712271213531494,0.6901314854621887,1.168861746788025,0.0,0.0,0.0,62.384613037109375,54.0,-13.701375007629396,-0.0,1044.2718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9235867261886596,0.2340718358755111,0.2105515301227569,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9967339038848876,0.2947908639907837,0.2787524759769439,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9362600445747375,0.2425150722265243,0.169604405760765,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9745591282844543,0.2717664241790771,0.2571204304695129,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9366772770881652,0.2424834221601486,1.0905272960662842,291.2623596191406,291.1499938964844,288.8075866699219,287.12579345703125,291.2543334960937,296.360595703125,291.2619323730469,1.0,0.4276857078075409,1.0,1.0,0.3509161472320556,1.0,-2.4087343215942383,1.720301628112793,0.6884326338768005,1.1754802465438845,0.0,0.0,0.0,59.451080322265625,54.0,-13.619946479797363,-0.0,1039.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.9350894093513488,0.2350321859121322,0.2113800942897796,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.9990000128746032,0.2962946593761444,0.2747623026371002,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.9477580785751344,0.2435876578092575,0.1703258752822876,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.984032392501831,0.2730148732662201,0.2582628428936004,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.9472843408584596,0.2429464161396026,1.092435598373413,291.2586669921875,291.1499938964844,288.8192138671875,287.1243896484375,291.2520751953125,296.3592834472656,291.2583312988281,1.0,0.4269769489765167,1.0,1.0,0.3497774600982666,1.0,-2.409644365310669,1.723797082901001,0.6858472228050232,1.17891263961792,0.0,0.0,0.0,58.32893753051758,57.0,-11.80324935913086,-0.0,1035.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9466861486434937,0.2369270026683807,0.2130468338727951,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9990000128746032,0.3000693023204803,0.2678642868995666,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9591495990753174,0.2457164674997329,0.1717826277017593,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9929664134979248,0.275485634803772,0.260559618473053,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9570173621177672,0.2438529431819915,1.0963287353515625,291.2535400390625,291.1499938964844,288.84259033203125,287.1192321777344,291.24951171875,296.3603515625,291.2533874511719,1.0,0.4267931580543518,1.0,1.0,0.3475000560283661,1.0,-2.412403345108032,1.731307864189148,0.6810954213142395,1.185808181762695,0.0,0.0,0.0,57.45426940917969,77.0,-7.966379642486572,-0.0,1035.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9466861486434937,0.2369270026683807,0.2130468338727951,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9990000128746032,0.3000693023204803,0.2678642868995666,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9591495990753174,0.2457164674997329,0.1717826277017593,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.9929664134979248,0.275485634803772,0.260559618473053,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.9570173621177672,0.2438529431819915,1.0963287353515625,291.2535400390625,291.1499938964844,288.84259033203125,287.1192321777344,291.24951171875,296.3603515625,291.2533874511719,1.0,0.4267931580543518,1.0,1.0,0.3475000560283661,1.0,-2.412403345108032,1.731307864189148,0.6810954213142395,1.185808181762695,0.0,0.0,0.0,57.45426940917969,77.0,-7.966379642486572,-0.0,1035.0137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.9276375770568848,0.2388507276773452,0.2148528546094894,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9990000128746032,0.3034107983112335,0.2851183712482452,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9409096837043762,0.2478905469179153,0.17335806787014,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9786487817764282,0.277986615896225,0.2630016803741455,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.9368738532066344,0.2448020577430725,1.1009713411331177,291.2522888183594,291.1499938964844,288.8659362792969,287.111083984375,291.2536315917969,296.3601989746094,291.2525634765625,1.0,0.4348013401031494,1.0,1.0,0.3452226817607879,1.0,-2.4453070163726807,1.7584903240203855,0.6868165731430054,1.2052940130233765,0.0,0.0,0.0,61.00104522705078,97.0,-1.9571014642715447,-0.0,1086.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.9276375770568848,0.2388507276773452,0.2148528546094894,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9990000128746032,0.3034107983112335,0.2851183712482452,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9409096837043762,0.2478905469179153,0.17335806787014,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522888183594,0.9786487817764282,0.277986615896225,0.2630016803741455,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.9368738532066344,0.2448020577430725,1.1009713411331177,291.2522888183594,291.1499938964844,288.8659362792969,287.111083984375,291.2536315917969,296.3601989746094,291.2525634765625,1.0,0.4348013401031494,1.0,1.0,0.3452226817607879,1.0,-2.4453070163726807,1.7584903240203855,0.6868165731430054,1.2052940130233765,0.0,0.0,0.0,61.00104522705078,97.0,-1.9571014642715447,-0.0,1086.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8655365705490112,0.2406877428293228,0.2169375866651535,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9423120021820068,0.3055363297462463,0.2894599139690399,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.876493513584137,0.2499966025352478,0.1751632839441299,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9117738604545592,0.2804183661937713,0.2657507956027984,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.871751070022583,0.2456693649291992,1.1070457696914673,291.25518798828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574462890625,296.3533020019531,291.2554016113281,1.0,0.4468327164649963,1.0,1.0,0.3433804512023926,1.0,-2.4667909145355225,1.7771501541137695,0.6896406412124634,1.2195467948913574,0.0,0.0,0.0,72.77667236328125,117.0,1.836046814918518,-0.0,1159.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.8655365705490112,0.2406877428293228,0.2169375866651535,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9423120021820068,0.3055363297462463,0.2894599139690399,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.876493513584137,0.2499966025352478,0.1751632839441299,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.9117738604545592,0.2804183661937713,0.2657507956027984,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25518798828125,0.871751070022583,0.2456693649291992,1.1070457696914673,291.25518798828125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574462890625,296.3533020019531,291.2554016113281,1.0,0.4468327164649963,1.0,1.0,0.3433804512023926,1.0,-2.4667909145355225,1.7771501541137695,0.6896406412124634,1.2195467948913574,0.0,0.0,0.0,72.77667236328125,117.0,1.836046814918518,-0.0,1159.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8181768655776978,0.242444559931755,0.2190834581851959,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8831331729888916,0.3079071342945099,0.2922253012657165,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8279798626899719,0.2520394921302795,0.1770283132791519,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8584785461425781,0.2827904820442199,0.2685836553573608,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.82261723279953,0.2464600354433059,1.113436579704285,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.260986328125,296.34796142578125,291.25830078125,1.0,0.4609500467777252,1.0,1.0,0.3415382206439972,1.0,-2.485406875610352,1.7940219640731812,0.69138503074646,1.2322474718093872,0.0,0.0,0.0,88.22344207763672,120.0,3.479771852493286,-0.0,1247.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8181768655776978,0.242444559931755,0.2190834581851959,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8831331729888916,0.3079071342945099,0.2922253012657165,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8279798626899719,0.2520394921302795,0.1770283132791519,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8584785461425781,0.2827904820442199,0.2685836553573608,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.82261723279953,0.2464600354433059,1.113436579704285,291.2580871582031,291.1499938964844,288.9124755859375,287.08673095703125,291.260986328125,296.34796142578125,291.25830078125,1.0,0.4609500467777252,1.0,1.0,0.3415382206439972,1.0,-2.485406875610352,1.7940219640731812,0.69138503074646,1.2322474718093872,0.0,0.0,0.0,88.22344207763672,120.0,3.479771852493286,-0.0,1247.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.804179847240448,0.2432999461889267,0.2200718075037002,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8675970435142517,0.3091412782669067,0.2936021685600281,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8145200610160828,0.2530425190925598,0.1778988242149353,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8441150784492493,0.2839590311050415,0.2699173092842102,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8083516359329224,0.2468332797288894,1.116217017173767,291.259765625,291.1499938964844,288.92401123046875,287.0791320800781,291.26275634765625,296.3456726074219,291.2599792480469,1.0,0.4662593007087707,1.0,1.0,0.3406171202659607,1.0,-2.494239568710327,1.8021581172943115,0.6920813918113708,1.238461971282959,0.0,0.0,0.0,94.28826141357422,120.0,3.98403000831604,-0.0,1283.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.7938090562820435,0.2441478371620178,0.2210097461938858,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8568984270095825,0.3103959858417511,0.2949585616588592,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.8044927716255188,0.2540393471717834,0.1787314265966415,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8342490792274475,0.2851211428642273,0.2711996734142303,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.7974341511726379,0.2471975833177566,1.1187419891357422,291.2610778808594,291.1499938964844,288.9354858398437,287.07098388671875,291.2633972167969,296.3436584472656,291.26123046875,1.0,0.4708789587020874,1.0,1.0,0.339563637971878,1.0,-2.502571582794189,1.8103028535842896,0.6922686100006104,1.2447763681411743,0.0,0.0,0.0,99.2576904296875,108.0,3.6066973209381104,-0.0,1315.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7916277050971985,0.2458354383707046,0.2225876599550247,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8549882769584656,0.3129462897777557,0.2974159717559814,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8025311231613159,0.2560260891914367,0.1801665425300598,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8324666619300842,0.2874356806278229,0.2734511494636535,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7941636443138123,0.2479115575551986,1.1222798824310305,291.2624206542969,291.1499938964844,288.9582214355469,287.0531311035156,291.26385498046875,296.3401794433594,291.26251220703125,1.0,0.4737468957901001,1.0,1.0,0.3374567031860351,1.0,-2.516103506088257,1.8246201276779173,0.6914833188056946,1.256156086921692,0.0,0.0,0.0,101.49635314941406,96.0,2.202495574951172,-0.0,1341.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7916277050971985,0.2458354383707046,0.2225876599550247,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8549882769584656,0.3129462897777557,0.2974159717559814,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8025311231613159,0.2560260891914367,0.1801665425300598,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.8324666619300842,0.2874356806278229,0.2734511494636535,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.7941636443138123,0.2479115575551986,1.1222798824310305,291.2624206542969,291.1499938964844,288.9582214355469,287.0531311035156,291.26385498046875,296.3401794433594,291.26251220703125,1.0,0.4737468957901001,1.0,1.0,0.3374567031860351,1.0,-2.516103506088257,1.8246201276779173,0.6914833188056946,1.256156086921692,0.0,0.0,0.0,101.49635314941406,96.0,2.202495574951172,-0.0,1341.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8022848963737488,0.2475407123565673,0.2239661961793899,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8664753437042236,0.3155457973480224,0.2997011840343475,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8132947683334351,0.2580304145812988,0.1814465373754501,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8430423736572266,0.2897623181343078,0.2754876613616943,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8037612438201904,0.2486352026462555,1.1247819662094116,291.2630310058594,291.1499938964844,288.98065185546875,287.0334167480469,291.26385498046875,296.33746337890625,291.2630920410156,1.0,0.4725722670555115,1.0,1.0,0.3353497684001922,1.0,-2.5274977684021,1.8375825881958008,0.6899150609970093,1.2666224241256714,0.0,0.0,0.0,98.07653045654295,84.0,1.1364940404891968,-0.0,1341.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8022848963737488,0.2475407123565673,0.2239661961793899,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8664753437042236,0.3155457973480224,0.2997011840343475,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8132947683334351,0.2580304145812988,0.1814465373754501,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8430423736572266,0.2897623181343078,0.2754876613616943,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8037612438201904,0.2486352026462555,1.1247819662094116,291.2630310058594,291.1499938964844,288.98065185546875,287.0334167480469,291.26385498046875,296.33746337890625,291.2630920410156,1.0,0.4725722670555115,1.0,1.0,0.3353497684001922,1.0,-2.5274977684021,1.8375825881958008,0.6899150609970093,1.2666224241256714,0.0,0.0,0.0,98.07653045654295,84.0,1.1364940404891968,-0.0,1341.4444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217994570732117,0.2492543905973434,0.2252337038516998,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888702988624573,0.3181705474853515,0.3018872737884521,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8325276374816895,0.2600483894348144,0.1826423853635788,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8638015389442444,0.2920979857444763,0.2774055302143097,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221731185913086,0.2493709772825241,1.1267284154891968,291.2572021484375,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,296.33526611328125,291.2568054199219,1.0,0.4689127206802368,1.0,1.0,0.3318299353122711,1.0,-2.537728071212769,1.8534026145935056,0.6843253374099731,1.280179738998413,0.0,0.0,0.0,91.28981018066406,72.0,-6.978305339813232,-0.0,1325.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217994570732117,0.2492543905973434,0.2252337038516998,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888702988624573,0.3181705474853515,0.3018872737884521,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8325276374816895,0.2600483894348144,0.1826423853635788,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8638015389442444,0.2920979857444763,0.2774055302143097,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221731185913086,0.2493709772825241,1.1267284154891968,291.2572021484375,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,296.33526611328125,291.2568054199219,1.0,0.4689127206802368,1.0,1.0,0.3318299353122711,1.0,-2.537728071212769,1.8534026145935056,0.6843253374099731,1.280179738998413,0.0,0.0,0.0,91.28981018066406,72.0,-6.978305339813232,-0.0,1325.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8502354025840759,0.2509399056434631,0.226406916975975,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.9249194264411926,0.320780485868454,0.3039876818656921,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.862172544002533,0.2620502710342407,0.1837727278470993,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8965522646903992,0.2944139838218689,0.2792312502861023,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8495855331420898,0.250093936920166,1.1282672882080078,291.2469787597656,291.1499938964844,289.024169921875,286.9892883300781,291.2391357421875,296.33306884765625,291.2464599609375,1.0,0.4637230932712555,1.0,1.0,0.3283100724220276,1.0,-2.547062873840332,1.868809461593628,0.6782533526420593,1.2935099601745603,0.0,0.0,0.0,82.4877700805664,60.0,-12.43104076385498,-0.0,1298.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8502354025840759,0.2509399056434631,0.226406916975975,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.9249194264411926,0.320780485868454,0.3039876818656921,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.862172544002533,0.2620502710342407,0.1837727278470993,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.8965522646903992,0.2944139838218689,0.2792312502861023,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8495855331420898,0.250093936920166,1.1282672882080078,291.2469787597656,291.1499938964844,289.024169921875,286.9892883300781,291.2391357421875,296.33306884765625,291.2464599609375,1.0,0.4637230932712555,1.0,1.0,0.3283100724220276,1.0,-2.547062873840332,1.868809461593628,0.6782533526420593,1.2935099601745603,0.0,0.0,0.0,82.4877700805664,60.0,-12.43104076385498,-0.0,1298.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.870063841342926,0.2517720460891723,0.2269661128520965,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.9503664970397948,0.3220779299736023,0.3050124049186706,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.8828842639923096,0.2630445063114166,0.1843194365501403,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.9198220372200012,0.2955639362335205,0.2801178395748138,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.868821382522583,0.250449389219284,1.1289222240447998,291.2412109375,291.1499938964844,289.0347595214844,286.9774475097656,291.2325439453125,296.3319702148437,291.2406616210937,1.0,0.4607515335083008,1.0,1.0,0.326550155878067,1.0,-2.5514752864837646,1.876364588737488,0.6751107573509216,1.3000779151916504,0.0,0.0,0.0,77.6052017211914,60.0,-14.163418769836426,-0.0,1282.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.8954389691352844,0.2525967359542846,0.2275102287530899,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.9781056642532348,0.323369562625885,0.3060229122638702,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.9092174768447876,0.2640338540077209,0.1848562061786651,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.9503543376922609,0.2967081069946289,0.2809901237487793,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.8935553431510925,0.2508002519607544,1.1295146942138672,291.2348327636719,291.1499938964844,289.045166015625,286.9653625488281,291.2247619628906,296.33087158203125,291.23419189453125,1.0,0.457591712474823,1.0,1.0,0.3246428966522217,1.0,-2.555748224258423,1.884203314781189,0.6715449094772339,1.3069556951522827,0.0,0.0,0.0,72.4876937866211,63.0,-16.14334487915039,-0.0,1266.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9266529083251952,0.2541988492012024,0.2287846207618713,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9990000128746032,0.3259932398796081,0.304475337266922,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9427981376647948,0.2659761011600494,0.1860810816287994,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.9808447360992432,0.2989590466022491,0.282938003540039,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9231233596801758,0.2514680325984955,1.1316803693771362,291.22039794921875,291.1499938964844,289.0655517578125,286.94049072265625,291.208251953125,296.3285827636719,291.2196655273437,1.0,0.4554563462734222,1.0,1.0,0.3208283483982086,1.0,-2.5618953704833984,1.8983484506607056,0.6635468602180481,1.319838047027588,0.0,0.0,0.0,67.94937133789062,66.0,-19.348817825317383,-0.0,1253.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9266529083251952,0.2541988492012024,0.2287846207618713,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9990000128746032,0.3259932398796081,0.304475337266922,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9427981376647948,0.2659761011600494,0.1860810816287994,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.9808447360992432,0.2989590466022491,0.282938003540039,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.9231233596801758,0.2514680325984955,1.1316803693771362,291.22039794921875,291.1499938964844,289.0655517578125,286.94049072265625,291.208251953125,296.3285827636719,291.2196655273437,1.0,0.4554563462734222,1.0,1.0,0.3208283483982086,1.0,-2.5618953704833984,1.8983484506607056,0.6635468602180481,1.319838047027588,0.0,0.0,0.0,67.94937133789062,66.0,-19.348817825317383,-0.0,1253.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.9362411499023438,0.2557092607021332,0.2301161140203476,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3292911052703857,0.2982414066791534,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9525124430656432,0.2678432762622833,0.1873618513345718,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9885985851287842,0.3011353611946106,0.284961849451065,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.9314064979553224,0.2520672380924225,1.1342291831970217,291.2037353515625,291.1499938964844,289.0852355957031,286.9149475097656,291.19073486328125,296.3290710449219,291.2029724121094,1.0,0.4550201296806335,1.0,1.0,0.3170138001441955,1.0,-2.562981367111206,1.909166693687439,0.6538146734237671,1.3302823305130005,0.0,0.0,0.0,66.98164367675781,84.0,-22.05272102355957,-0.0,1251.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20391845703125,0.9362411499023438,0.2557092607021332,0.2301161140203476,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3292911052703857,0.2982414066791534,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9525124430656432,0.2678432762622833,0.1873618513345718,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9885985851287842,0.3011353611946106,0.284961849451065,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039489746094,0.9314064979553224,0.2520672380924225,1.1342291831970217,291.2037353515625,291.1499938964844,289.0852355957031,286.9149475097656,291.19073486328125,296.3290710449219,291.2029724121094,1.0,0.4550201296806335,1.0,1.0,0.3170138001441955,1.0,-2.562981367111206,1.909166693687439,0.6538146734237671,1.3302823305130005,0.0,0.0,0.0,66.98164367675781,84.0,-22.05272102355957,-0.0,1251.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9205827713012696,0.257216066122055,0.2315512150526046,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9990000128746032,0.3321828544139862,0.3131584227085113,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9374886751174928,0.2697199881076813,0.1887331753969192,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.976631760597229,0.3033211231231689,0.2871080338954925,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9146709442138672,0.2526826858520508,1.1373968124389648,291.1946716308594,291.1499938964844,289.1041564941406,286.8889465332031,291.1901550292969,296.328125,291.19464111328125,1.0,0.4618623554706573,1.0,1.0,0.3146736621856689,1.0,-2.590186357498169,1.9338370561599727,0.656349241733551,1.3484582901000977,0.0,0.0,0.0,70.37055969238281,102.0,-12.732961654663086,-0.0,1300.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
