time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9205827713012696,0.257216066122055,0.2315512150526046,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9990000128746032,0.3321828544139862,0.3131584227085113,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9374886751174928,0.2697199881076813,0.1887331753969192,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.976631760597229,0.3033211231231689,0.2871080338954925,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.9146709442138672,0.2526826858520508,1.1373968124389648,291.1946716308594,291.1499938964844,289.1041564941406,286.8889465332031,291.1901550292969,296.328125,291.19464111328125,1.0,0.4618623554706573,1.0,1.0,0.3146736621856689,1.0,-2.590186357498169,1.9338370561599727,0.656349241733551,1.3484582901000977,0.0,0.0,0.0,70.37055969238281,102.0,-12.732961654663086,-0.0,1300.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8703457117080688,0.2586460709571838,0.2332458794116974,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9540929794311525,0.3340834081172943,0.3165283501148224,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8845958709716797,0.2715292274951935,0.1903129816055297,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9222294688224792,0.3054411113262176,0.2895375490188598,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8645040988922119,0.2532183229923248,1.1418689489364624,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,296.32177734375,291.1904602050781,1.0,0.4721281230449676,1.0,1.0,0.3123334944248199,1.0,-2.606664657592773,1.951151967048645,0.6555127501487732,1.3623015880584717,0.0,0.0,0.0,81.37342834472656,120.0,-8.452756881713867,-0.0,1370.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8703457117080688,0.2586460709571838,0.2332458794116974,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9540929794311525,0.3340834081172943,0.3165283501148224,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8845958709716797,0.2715292274951935,0.1903129816055297,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.9222294688224792,0.3054411113262176,0.2895375490188598,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8645040988922119,0.2532183229923248,1.1418689489364624,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,296.32177734375,291.1904602050781,1.0,0.4721281230449676,1.0,1.0,0.3123334944248199,1.0,-2.606664657592773,1.951151967048645,0.6555127501487732,1.3623015880584717,0.0,0.0,0.0,81.37342834472656,120.0,-8.452756881713867,-0.0,1370.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8485760688781738,0.259333997964859,0.2341093122959137,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.9266158938407898,0.3351232707500458,0.3177351355552673,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8620772361755371,0.2724111974239349,0.1911184042692184,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8968542814254761,0.3064797222614288,0.2907744348049164,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.842691957950592,0.2534595429897308,1.144182801246643,291.1881103515625,291.1499938964844,289.1309814453125,286.84967041015625,291.1842956542969,296.3191833496094,291.1879272460937,1.0,0.4780190587043762,1.0,1.0,0.3111634254455566,1.0,-2.614649772644043,1.9596837759017944,0.6549659371376038,1.368982434272766,0.0,0.0,0.0,88.0758285522461,120.0,-7.762088298797607,-0.0,1410.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8296187520027161,0.2600056529045105,0.2349802702665329,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9021685719490052,0.3361950218677521,0.3190051615238189,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.8424301743507385,0.2732794284820556,0.1919316053390503,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8753013610839844,0.3075051605701446,0.2920225262641907,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.823587954044342,0.25368532538414,1.1465383768081665,291.1866149902344,291.1499938964844,289.13946533203125,286.83660888671875,291.1851501464844,296.3168029785156,291.1866760253906,1.0,0.4842436015605926,1.0,1.0,0.3104041218757629,1.0,-2.6225292682647705,1.967121839523316,0.6554074883460999,1.3746243715286257,0.0,0.0,0.0,95.3713836669922,123.0,-5.364379405975342,-0.0,1453.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8087839484214783,0.2613291442394256,0.2365248352289199,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8779975771903992,0.3384034633636474,0.321437805891037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218408823013306,0.2749973237514496,0.1934070140123367,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526384234428406,0.309536874294281,0.2943146228790283,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014527559280396,0.2541113793849945,1.150251865386963,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,296.3127136230469,291.1868591308594,1.0,0.4926777482032776,1.0,1.0,0.3088855147361755,1.0,-2.6363000869750977,1.9805327653884888,0.6557674407958984,1.384917974472046,0.0,0.0,0.0,105.36605834960938,126.0,-1.3994609117507937,-0.0,1516.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8087839484214783,0.2613291442394256,0.2365248352289199,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8779975771903992,0.3384034633636474,0.321437805891037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218408823013306,0.2749973237514496,0.1934070140123367,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526384234428406,0.309536874294281,0.2943146228790283,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014527559280396,0.2541113793849945,1.150251865386963,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,296.3127136230469,291.1868591308594,1.0,0.4926777482032776,1.0,1.0,0.3088855147361755,1.0,-2.6363000869750977,1.9805327653884888,0.6557674407958984,1.384917974472046,0.0,0.0,0.0,105.36605834960938,126.0,-1.3994609117507937,-0.0,1516.7801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957987189292908,0.2626514136791229,0.2379597276449203,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644962906837463,0.3406684398651123,0.3238227963447571,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097841143608093,0.2767138183116913,0.1947969645261764,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8401671051979065,0.3115644752979278,0.2964887917041778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876147627830505,0.2545299828052521,1.1533838510513306,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876220703125,296.30938720703125,291.187255859375,1.0,0.4991601407527923,1.0,1.0,0.3073669373989105,1.0,-2.648937225341797,1.993209719657898,0.6557274460792542,1.3947019577026367,0.0,0.0,0.0,112.5406723022461,114.0,-0.044833093881607,-0.0,1566.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957987189292908,0.2626514136791229,0.2379597276449203,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644962906837463,0.3406684398651123,0.3238227963447571,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097841143608093,0.2767138183116913,0.1947969645261764,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8401671051979065,0.3115644752979278,0.2964887917041778,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876147627830505,0.2545299828052521,1.1533838510513306,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876220703125,296.30938720703125,291.187255859375,1.0,0.4991601407527923,1.0,1.0,0.3073669373989105,1.0,-2.648937225341797,1.993209719657898,0.6557274460792542,1.3947019577026367,0.0,0.0,0.0,112.5406723022461,114.0,-0.044833093881607,-0.0,1566.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985197305679321,0.2639755606651306,0.2391179352998733,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678544163703918,0.3429588377475738,0.325945645570755,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127247095108032,0.2784329354763031,0.1959722191095352,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8432038426399231,0.3135907053947449,0.2983690500259399,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7893995046615601,0.2549496293067932,1.155125856399536,291.1844787597656,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,296.3066101074219,291.184326171875,1.0,0.4997570216655731,1.0,1.0,0.3052020370960235,1.0,-2.6586482524871826,2.005618095397949,0.6530299782752991,1.4048948287963867,0.0,0.0,0.0,112.2093734741211,102.0,-3.522817850112915,-0.0,1578.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985197305679321,0.2639755606651306,0.2391179352998733,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678544163703918,0.3429588377475738,0.325945645570755,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127247095108032,0.2784329354763031,0.1959722191095352,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8432038426399231,0.3135907053947449,0.2983690500259399,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7893995046615601,0.2549496293067932,1.155125856399536,291.1844787597656,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,296.3066101074219,291.184326171875,1.0,0.4997570216655731,1.0,1.0,0.3052020370960235,1.0,-2.6586482524871826,2.005618095397949,0.6530299782752991,1.4048948287963867,0.0,0.0,0.0,112.2093734741211,102.0,-3.522817850112915,-0.0,1578.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8113277554512024,0.2653079330921173,0.2401051372289657,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8823147416114807,0.345263123512268,0.3278966248035431,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8251760005950928,0.2801617980003357,0.1970152407884597,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564965724945068,0.315621018409729,0.3000651001930237,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013226389884949,0.2553815543651581,1.156025528907776,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,296.3042297363281,291.1788330078125,1.0,0.497134804725647,1.0,1.0,0.3030371367931366,1.0,-2.6665525436401367,2.0168845653533936,0.6496679782867432,1.41431987285614,0.0,0.0,0.0,107.082275390625,90.0,-6.589965343475342,-0.0,1566.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8113277554512024,0.2653079330921173,0.2401051372289657,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8823147416114807,0.345263123512268,0.3278966248035431,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8251760005950928,0.2801617980003357,0.1970152407884597,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564965724945068,0.315621018409729,0.3000651001930237,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013226389884949,0.2553815543651581,1.156025528907776,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,296.3042297363281,291.1788330078125,1.0,0.497134804725647,1.0,1.0,0.3030371367931366,1.0,-2.6665525436401367,2.0168845653533936,0.6496679782867432,1.41431987285614,0.0,0.0,0.0,107.082275390625,90.0,-6.589965343475342,-0.0,1566.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8202942609786987,0.265976995229721,0.2405601143836975,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.8930886387825012,0.346418559551239,0.3288321495056152,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8342295289039612,0.2810303270816803,0.1975074112415313,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8665400147438049,0.3166382312774658,0.3008714318275451,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8102712035179138,0.2556034028530121,1.1562941074371338,291.17584228515625,291.083251953125,289.2038269042969,286.7264709472656,291.1712646484375,296.3031921386719,291.1755676269531,1.0,0.4950333833694458,1.0,1.0,0.3019546866416931,1.0,-2.670106887817383,2.022255182266236,0.6478517055511475,1.4188557863235474,0.0,0.0,0.0,103.40050506591795,90.0,-7.790249347686768,-0.0,1554.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8309832215309143,0.266645073890686,0.2409966439008712,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.9063239693641664,0.3475733697414398,0.3297484517097473,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.8453958034515381,0.2818993628025055,0.1979860067367553,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.8790109157562256,0.3176547586917877,0.3016581833362579,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8206734657287598,0.2558276355266571,1.1564821004867554,291.1705017089844,291.07623291015625,289.2095031738281,286.71563720703125,291.16162109375,296.3021545410156,291.1697998046875,1.0,0.4925616979598999,1.0,1.0,0.3001203835010528,1.0,-2.6734793186187744,2.0294196605682373,0.6440598964691162,1.42521870136261,0.0,0.0,0.0,99.19803619384766,78.0,-12.38246250152588,-0.0,1540.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8596410155296326,0.2679434418678283,0.2418061047792434,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.944632053375244,0.3498494625091553,0.3315171003341675,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8758751153945923,0.2836095094680786,0.1988994181156158,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9126529693603516,0.319657415151596,0.3031697869300842,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8476200103759766,0.2562584280967712,1.1566174030303955,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,296.2998962402344,291.1522216796875,1.0,0.4868052303791046,1.0,1.0,0.2964518070220947,1.0,-2.679654836654663,2.043637990951538,0.6360167860984802,1.4379640817642212,0.0,0.0,0.0,89.70660400390625,66.0,-21.231624603271484,-0.0,1505.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8596410155296326,0.2679434418678283,0.2418061047792434,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.944632053375244,0.3498494625091553,0.3315171003341675,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.8758751153945923,0.2836095094680786,0.1988994181156158,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9126529693603516,0.319657415151596,0.3031697869300842,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8476200103759766,0.2562584280967712,1.1566174030303955,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,296.2998962402344,291.1522216796875,1.0,0.4868052303791046,1.0,1.0,0.2964518070220947,1.0,-2.679654836654663,2.043637990951538,0.6360167860984802,1.4379640817642212,0.0,0.0,0.0,89.70660400390625,66.0,-21.231624603271484,-0.0,1505.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035518169403076,0.2691885828971863,0.242533653974533,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912963509559632,0.3520748317241668,0.3332030773162842,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9231038093566896,0.2852779030799866,0.1997575759887695,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649065732955932,0.3216135799884796,0.3046026825904846,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892287611961365,0.2566570937633514,1.156447410583496,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,296.29736328125,291.1319885253906,1.0,0.4802999198436737,1.0,1.0,0.2927832305431366,1.0,-2.685100078582764,2.057372570037842,0.6277273297309875,1.4503898620605469,0.0,0.0,0.0,79.28187561035156,69.0,-26.429100036621094,-0.0,1465.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035518169403076,0.2691885828971863,0.242533653974533,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912963509559632,0.3520748317241668,0.3332030773162842,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9231038093566896,0.2852779030799866,0.1997575759887695,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649065732955932,0.3216135799884796,0.3046026825904846,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892287611961365,0.2566570937633514,1.156447410583496,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,296.29736328125,291.1319885253906,1.0,0.4802999198436737,1.0,1.0,0.2927832305431366,1.0,-2.685100078582764,2.057372570037842,0.6277273297309875,1.4503898620605469,0.0,0.0,0.0,79.28187561035156,69.0,-26.429100036621094,-0.0,1465.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.925488293170929,0.2703478038311004,0.2434596419334411,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.3546381294727325,0.325052797794342,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.946577489376068,0.2868723571300506,0.2007778733968734,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847590923309326,0.3234896659851074,0.3062494993209839,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.908185601234436,0.2569869756698608,1.1573439836502075,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,296.2957763671875,291.1102905273437,1.0,0.4773851633071899,1.0,1.0,0.2893814742565155,1.0,-2.680715560913086,2.063588857650757,0.6171265840530396,1.457621693611145,0.0,0.0,0.0,75.52691650390625,72.0,-29.539857864379883,-0.0,1442.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.925488293170929,0.2703478038311004,0.2434596419334411,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.3546381294727325,0.325052797794342,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.946577489376068,0.2868723571300506,0.2007778733968734,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847590923309326,0.3234896659851074,0.3062494993209839,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.908185601234436,0.2569869756698608,1.1573439836502075,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,296.2957763671875,291.1102905273437,1.0,0.4773851633071899,1.0,1.0,0.2893814742565155,1.0,-2.680715560913086,2.063588857650757,0.6171265840530396,1.457621693611145,0.0,0.0,0.0,75.52691650390625,72.0,-29.539857864379883,-0.0,1442.3458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344056844711304,0.2714338004589081,0.2444019764661789,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.3580411076545715,0.3183677792549133,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.9556262493133544,0.2884079217910766,0.2018209248781204,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9918071031570436,0.3253008127212524,0.3079216480255127,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155864119529724,0.2572691738605499,1.1584283113479614,291.0884704589844,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,296.2978820800781,291.08740234375,1.0,0.4763203263282776,1.0,1.0,0.2859797477722168,1.0,-2.678375005722046,2.0711889266967773,0.6071861982345581,1.4655776023864746,0.0,0.0,0.0,74.2926025390625,90.0,-31.13712310791016,-0.0,1433.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344056844711304,0.2714338004589081,0.2444019764661789,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.3580411076545715,0.3183677792549133,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0886535644531,0.9556262493133544,0.2884079217910766,0.2018209248781204,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9918071031570436,0.3253008127212524,0.3079216480255127,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155864119529724,0.2572691738605499,1.1584283113479614,291.0884704589844,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,296.2978820800781,291.08740234375,1.0,0.4763203263282776,1.0,1.0,0.2859797477722168,1.0,-2.678375005722046,2.0711889266967773,0.6071861982345581,1.4655776023864746,0.0,0.0,0.0,74.2926025390625,90.0,-31.13712310791016,-0.0,1433.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9300057888031006,0.2719731032848358,0.2449109256267547,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9990000128746032,0.3596735596656799,0.3229297697544098,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.9516611099243164,0.2891770005226135,0.2023751884698867,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.988814115524292,0.3262050151824951,0.3087994456291199,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9109185338020324,0.2574162483215332,1.1592026948928833,291.07696533203125,291.0328063964844,289.2445068359375,286.6400451660156,291.06085205078125,296.2987670898437,291.0760803222656,1.0,0.4786925613880157,1.0,1.0,0.2842788696289062,1.0,-2.6870970726013184,2.081905603408813,0.6051913499832153,1.474024772644043,0.0,0.0,0.0,75.37146759033203,90.0,-30.83630752563477,-0.0,1450.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.9201241135597228,0.2725090980529785,0.2454548478126526,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9990000128746032,0.3608388006687164,0.3326576352119446,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9421892762184144,0.2899461984634399,0.2029591351747512,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.981394350528717,0.3271078169345855,0.3097158372402191,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.901587724685669,0.2575638592243194,1.1601777076721191,291.06842041015625,291.0303955078125,289.2464599609375,286.6347045898437,291.0569152832031,296.2975158691406,291.0679931640625,1.0,0.482558012008667,1.0,1.0,0.2832935750484466,1.0,-2.702404737472534,2.0954034328460693,0.6070013642311096,1.4839354753494265,0.0,0.0,0.0,77.61434936523438,108.0,-26.189918518066406,-0.0,1481.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8772358894348145,0.2735181152820587,0.2467410415410995,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969856023788452,0.3619803488254547,0.3430700004100799,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961848616600037,0.291426420211792,0.2042857408523559,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9370626211166382,0.3288514614105224,0.3117596209049225,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603718280792236,0.2577829957008362,1.1630945205688477,291.05694580078125,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,296.28887939453125,291.05633544921875,1.0,0.4927250742912292,1.0,1.0,0.2813229262828827,1.0,-2.723620653152466,2.115572214126587,0.6080483794212341,1.4995417594909668,0.0,0.0,0.0,87.98162078857422,126.0,-20.004907608032227,-0.0,1559.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8772358894348145,0.2735181152820587,0.2467410415410995,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969856023788452,0.3619803488254547,0.3430700004100799,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961848616600037,0.291426420211792,0.2042857408523559,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9370626211166382,0.3288514614105224,0.3117596209049225,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603718280792236,0.2577829957008362,1.1630945205688477,291.05694580078125,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,296.28887939453125,291.05633544921875,1.0,0.4927250742912292,1.0,1.0,0.2813229262828827,1.0,-2.723620653152466,2.115572214126587,0.6080483794212341,1.4995417594909668,0.0,0.0,0.0,87.98162078857422,126.0,-20.004907608032227,-0.0,1559.6810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8359121680259705,0.2744308412075043,0.2481006681919098,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.9181471467018129,0.3633744716644287,0.3448448181152344,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530471920967102,0.2928193807601928,0.2056753486394882,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8879538178443909,0.3305048048496246,0.3138857185840606,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.8202595710754395,0.257896214723587,1.1663177013397217,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,296.2817687988281,291.0421447753906,1.0,0.504280686378479,1.0,1.0,0.2793523073196411,1.0,-2.7359063625335693,2.1295673847198486,0.6063390970230103,1.5107587575912476,0.0,0.0,0.0,102.49378967285156,144.0,-19.795795440673828,-0.0,1644.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8359121680259705,0.2744308412075043,0.2481006681919098,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.9181471467018129,0.3633744716644287,0.3448448181152344,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530471920967102,0.2928193807601928,0.2056753486394882,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8879538178443909,0.3305048048496246,0.3138857185840606,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.8202595710754395,0.257896214723587,1.1663177013397217,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,296.2817687988281,291.0421447753906,1.0,0.504280686378479,1.0,1.0,0.2793523073196411,1.0,-2.7359063625335693,2.1295673847198486,0.6063390970230103,1.5107587575912476,0.0,0.0,0.0,102.49378967285156,144.0,-19.795795440673828,-0.0,1644.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.79672771692276,0.2729893326759338,0.2479666173458099,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8722007274627686,0.3626188337802887,0.3453288078308105,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144063949584961,0.2917880415916443,0.2058776617050171,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.845733642578125,0.3297084271907806,0.3143904507160187,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793500423431396,0.2554113566875458,1.1614080667495728,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,296.254638671875,291.0284729003906,1.0,0.5157563090324402,1.0,1.0,0.278542011976242,1.0,-2.731296300888061,2.128623008728028,0.6026734113693237,1.511042833328247,0.0,0.0,0.0,120.6956024169922,132.0,-19.452119827270508,-0.0,1722.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.79672771692276,0.2729893326759338,0.2479666173458099,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8722007274627686,0.3626188337802887,0.3453288078308105,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144063949584961,0.2917880415916443,0.2058776617050171,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.845733642578125,0.3297084271907806,0.3143904507160187,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793500423431396,0.2554113566875458,1.1614080667495728,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,296.254638671875,291.0284729003906,1.0,0.5157563090324402,1.0,1.0,0.278542011976242,1.0,-2.731296300888061,2.128623008728028,0.6026734113693237,1.511042833328247,0.0,0.0,0.0,120.6956024169922,132.0,-19.452119827270508,-0.0,1722.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842460870742798,0.2723172307014465,0.2474633455276489,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596051335334778,0.3626383543014526,0.3454501032829284,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023468255996704,0.2914229333400726,0.2057134807109832,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340662121772766,0.3295468986034393,0.3143656849861145,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660367488861084,0.2534310817718506,1.1532355546951294,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,296.2384033203125,291.0154113769531,1.0,0.5177491307258606,1.0,1.0,0.2777316868305206,1.0,-2.7207906246185303,2.1234560012817383,0.5973347425460815,1.5082000494003296,0.0,0.0,0.0,126.90616607666016,120.0,-18.43777275085449,-0.0,1736.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842460870742798,0.2723172307014465,0.2474633455276489,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596051335334778,0.3626383543014526,0.3454501032829284,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023468255996704,0.2914229333400726,0.2057134807109832,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340662121772766,0.3295468986034393,0.3143656849861145,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660367488861084,0.2534310817718506,1.1532355546951294,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,296.2384033203125,291.0154113769531,1.0,0.5177491307258606,1.0,1.0,0.2777316868305206,1.0,-2.7207906246185303,2.1234560012817383,0.5973347425460815,1.5082000494003296,0.0,0.0,0.0,126.90616607666016,120.0,-18.43777275085449,-0.0,1736.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.7841659188270569,0.2721720933914184,0.2472802698612213,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8598407506942749,0.3628432154655456,0.3455851674079895,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.802410900592804,0.291418194770813,0.2056706547737121,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.834209680557251,0.3296391069889068,0.3144002556800842,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.7652807235717773,0.2526120543479919,1.1493160724639893,291.00994873046875,291.0260009765625,289.25,286.6189270019531,291.0002746582031,296.23309326171875,291.0093994140625,1.0,0.5168432593345642,1.0,1.0,0.2773265540599823,1.0,-2.7160120010375977,2.121202230453491,0.5948097705841064,1.5069838762283323,0.0,0.0,0.0,126.66500854492188,120.0,-17.606971740722656,-0.0,1727.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.7866310477256775,0.2721153795719147,0.2471330314874649,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8627639412879944,0.3631410598754883,0.3457616865634918,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.8050733208656311,0.2915014028549194,0.205653578042984,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8368152976036072,0.3298174440860748,0.314467579126358,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.7669437527656555,0.2518886923789978,1.145580530166626,291.005859375,291.0260009765625,289.25,286.62017822265625,290.9998779296875,296.2290344238281,291.0056457519531,1.0,0.5150721073150635,1.0,1.0,0.2775895297527313,1.0,-2.7116177082061768,2.1175196170806885,0.5940982103347778,1.5042587518692017,0.0,0.0,0.0,124.99530792236328,108.0,-13.633809089660645,-0.0,1713.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976372838020325,0.2722212374210357,0.2469371110200882,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.875177800655365,0.3639692664146423,0.3462306261062622,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161273002624512,0.2918949425220489,0.2056991159915924,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480315208435059,0.3303960263729095,0.3147048950195312,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7761214375495911,0.2507023215293884,1.1387560367584229,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,296.223876953125,291.0035095214844,1.0,0.509743332862854,1.0,1.0,0.278115451335907,1.0,-2.70408296585083,2.110807180404663,0.5932758450508118,1.499179720878601,0.0,0.0,0.0,118.65036010742188,96.0,-5.859015464782715,-0.0,1673.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
