time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976372838020325,0.2722212374210357,0.2469371110200882,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.875177800655365,0.3639692664146423,0.3462306261062622,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161273002624512,0.2918949425220489,0.2056991159915924,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480315208435059,0.3303960263729095,0.3147048950195312,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7761214375495911,0.2507023215293884,1.1387560367584229,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,296.223876953125,291.0035095214844,1.0,0.509743332862854,1.0,1.0,0.278115451335907,1.0,-2.70408296585083,2.110807180404663,0.5932758450508118,1.499179720878601,0.0,0.0,0.0,118.65036010742188,96.0,-5.859015464782715,-0.0,1673.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152072429656982,0.2725356221199035,0.2468526661396026,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954783082008362,0.3650236427783966,0.346833199262619,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.83314448595047,0.2925179004669189,0.2058438658714294,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667120933532715,0.3311970233917236,0.3150698542594909,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.792240560054779,0.2497962415218353,1.1327906847000122,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,296.2214050292969,291.0036926269531,1.0,0.5029429197311401,1.0,1.0,0.278641402721405,1.0,-2.698148012161255,2.1052231788635254,0.5929248332977295,1.4948748350143433,0.0,0.0,0.0,109.78768920898438,84.0,-1.3326964378356934,-0.0,1623.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152072429656982,0.2725356221199035,0.2468526661396026,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954783082008362,0.3650236427783966,0.346833199262619,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.83314448595047,0.2925179004669189,0.2058438658714294,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667120933532715,0.3311970233917236,0.3150698542594909,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.792240560054779,0.2497962415218353,1.1327906847000122,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,296.2214050292969,291.0036926269531,1.0,0.5029429197311401,1.0,1.0,0.278641402721405,1.0,-2.698148012161255,2.1052231788635254,0.5929248332977295,1.4948748350143433,0.0,0.0,0.0,109.78768920898438,84.0,-1.3326964378356934,-0.0,1623.8941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8382294774055481,0.2729949653148651,0.2468545734882354,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258918166160583,0.3662374019622803,0.3475410342216491,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574526309967041,0.2933099567890167,0.2060724943876266,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937998414039612,0.3321589529514313,0.3155408501625061,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8151174783706665,0.2491060495376587,1.1275826692581177,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,296.2206115722656,291.0071716308594,1.0,0.49533212184906,1.0,1.0,0.2795947790145874,1.0,-2.693582057952881,2.0994858741760254,0.5940960049629211,1.4901177883148191,0.0,0.0,0.0,99.52009582519533,72.0,3.4985806941986084,-0.0,1570.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8382294774055481,0.2729949653148651,0.2468545734882354,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258918166160583,0.3662374019622803,0.3475410342216491,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574526309967041,0.2933099567890167,0.2060724943876266,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937998414039612,0.3321589529514313,0.3155408501625061,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8151174783706665,0.2491060495376587,1.1275826692581177,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,296.2206115722656,291.0071716308594,1.0,0.49533212184906,1.0,1.0,0.2795947790145874,1.0,-2.693582057952881,2.0994858741760254,0.5940960049629211,1.4901177883148191,0.0,0.0,0.0,99.52009582519533,72.0,3.4985806941986084,-0.0,1570.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8712998032569885,0.2735688984394073,0.2469344139099121,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.968066155910492,0.3675754368305206,0.3483408093452453,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928987979888916,0.294238269329071,0.2063772529363632,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345189332962036,0.3332479894161224,0.3161063194274902,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449223041534424,0.2485900819301605,1.1230441331863403,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,296.2209167480469,291.0126647949219,1.0,0.4872783422470093,1.0,1.0,0.2805481553077698,1.0,-2.690229654312134,2.094566583633423,0.5956629514694214,1.4859102964401243,0.0,0.0,0.0,88.45794677734375,60.0,6.55845832824707,-0.0,1514.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8712998032569885,0.2735688984394073,0.2469344139099121,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.968066155910492,0.3675754368305206,0.3483408093452453,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928987979888916,0.294238269329071,0.2063772529363632,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345189332962036,0.3332479894161224,0.3161063194274902,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449223041534424,0.2485900819301605,1.1230441331863403,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,296.2209167480469,291.0126647949219,1.0,0.4872783422470093,1.0,1.0,0.2805481553077698,1.0,-2.690229654312134,2.094566583633423,0.5956629514694214,1.4859102964401243,0.0,0.0,0.0,88.45794677734375,60.0,6.55845832824707,-0.0,1514.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8938198089599609,0.2738897800445556,0.2469996809959411,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9902260899543762,0.3682810366153717,0.3487700223922729,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.9173084497451782,0.2947438061237335,0.2065546810626983,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9610524773597716,0.3338303864002228,0.3164196312427521,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8651986122131348,0.2483855634927749,1.12099289894104,291.0155029296875,291.0260009765625,289.25,286.6518249511719,291.0199890136719,296.22137451171875,291.01580810546875,1.0,0.4831538498401642,1.0,1.0,0.2810248434543609,1.0,-2.688946485519409,2.0923831462860107,0.5965631604194641,1.4839962720870972,0.0,0.0,0.0,82.7463150024414,60.0,7.564013004302978,-0.0,1486.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9137067794799804,0.2742043733596802,0.2471360117197036,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9990000128746032,0.3691194653511047,0.3411143720149994,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9398915767669678,0.2952475249767303,0.2067905217409134,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9806845784187316,0.3344088494777679,0.3168100714683532,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8829419016838074,0.2481856495141983,1.119347095489502,291.0186767578125,291.0260009765625,289.25,286.6572570800781,291.02032470703125,296.2221374511719,291.0186767578125,1.0,0.478557825088501,1.0,1.0,0.2812762856483459,1.0,-2.6787431240081787,2.084469079971313,0.5942739248275757,1.478774070739746,0.0,0.0,0.0,78.3240966796875,63.0,6.920679569244385,-0.0,1452.508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.9336825609207152,0.2748379409313202,0.2475783079862594,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723626434803009,0.3231501877307892,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.95982563495636,0.2962787747383117,0.2074063420295715,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.995993673801422,0.3355849981307983,0.3177812099456787,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8988523483276367,0.2478404194116592,1.1170982122421265,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,296.2306823730469,291.0195007324219,1.0,0.4731255173683166,1.0,1.0,0.2817791700363159,1.0,-2.656848907470703,2.0678389072418213,0.5890100002288818,1.4667400121688845,0.0,0.0,0.0,74.34957885742188,81.0,3.402353525161743,-0.0,1404.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.9336825609207152,0.2748379409313202,0.2475783079862594,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723626434803009,0.3231501877307892,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.95982563495636,0.2962787747383117,0.2074063420295715,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.995993673801422,0.3355849981307983,0.3177812099456787,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8988523483276367,0.2478404194116592,1.1170982122421265,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,296.2306823730469,291.0195007324219,1.0,0.4731255173683166,1.0,1.0,0.2817791700363159,1.0,-2.656848907470703,2.0678389072418213,0.5890100002288818,1.4667400121688845,0.0,0.0,0.0,74.34957885742188,81.0,3.402353525161743,-0.0,1404.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281710982322692,0.2755406200885772,0.2482271343469619,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3757267892360687,0.3289655745029449,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.955069899559021,0.2974051535129547,0.208200916647911,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924669861793518,0.3368498980998993,0.3189879655838012,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931158781051636,0.2476349174976349,1.1162056922912598,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,296.2398376464844,291.0239562988281,1.0,0.475945770740509,1.0,1.0,0.2822820246219635,1.0,-2.665912389755249,2.072892665863037,0.5930196642875671,1.4692999124526978,0.0,0.0,0.0,75.65921020507812,99.0,6.459993362426758,-0.0,1423.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281710982322692,0.2755406200885772,0.2482271343469619,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3757267892360687,0.3289655745029449,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.955069899559021,0.2974051535129547,0.208200916647911,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924669861793518,0.3368498980998993,0.3189879655838012,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931158781051636,0.2476349174976349,1.1162056922912598,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,296.2398376464844,291.0239562988281,1.0,0.475945770740509,1.0,1.0,0.2822820246219635,1.0,-2.665912389755249,2.072892665863037,0.5930196642875671,1.4692999124526978,0.0,0.0,0.0,75.65921020507812,99.0,6.459993362426758,-0.0,1423.0296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045711755752563,0.276279866695404,0.2490467727184295,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770800828933716,0.3533135950565338,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312822818756104,0.2985903322696686,0.2091444879770279,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735456109046936,0.3381682932376861,0.3203907310962677,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.871697187423706,0.2475017756223678,1.1163760423660278,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,296.23883056640625,291.0310363769531,1.0,0.484752207994461,1.0,1.0,0.2824180126190185,1.0,-2.699028491973877,2.0956759452819824,0.6033525466918945,1.4844305515289309,0.0,0.0,0.0,81.25926208496094,117.0,9.071211814880373,-0.0,1493.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045711755752563,0.276279866695404,0.2490467727184295,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770800828933716,0.3533135950565338,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312822818756104,0.2985903322696686,0.2091444879770279,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735456109046936,0.3381682932376861,0.3203907310962677,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.871697187423706,0.2475017756223678,1.1163760423660278,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,296.23883056640625,291.0310363769531,1.0,0.484752207994461,1.0,1.0,0.2824180126190185,1.0,-2.699028491973877,2.0956759452819824,0.6033525466918945,1.4844305515289309,0.0,0.0,0.0,81.25926208496094,117.0,9.071211814880373,-0.0,1493.943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.855769693851471,0.2769153416156769,0.2501487731933594,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.954712688922882,0.3772000670433044,0.3578615188598633,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782989382743835,0.2996907830238342,0.2103213667869568,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9171377420425416,0.3393992185592651,0.322106271982193,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261695504188538,0.2472676634788513,1.117993712425232,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,296.23077392578125,291.0364685058594,1.0,0.4957335293292999,1.0,1.0,0.2825539708137512,1.0,-2.7102746963500977,2.1030943393707275,0.6071802377700806,1.4898662567138672,0.0,0.0,0.0,95.03682708740234,135.0,6.908215522766113,-0.0,1573.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.855769693851471,0.2769153416156769,0.2501487731933594,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.954712688922882,0.3772000670433044,0.3578615188598633,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782989382743835,0.2996907830238342,0.2103213667869568,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9171377420425416,0.3393992185592651,0.322106271982193,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261695504188538,0.2472676634788513,1.117993712425232,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,296.23077392578125,291.0364685058594,1.0,0.4957335293292999,1.0,1.0,0.2825539708137512,1.0,-2.7102746963500977,2.1030943393707275,0.6071802377700806,1.4898662567138672,0.0,0.0,0.0,95.03682708740234,135.0,6.908215522766113,-0.0,1573.807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8364031314849854,0.2772068083286285,0.25069260597229,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.928913950920105,0.3775390088558197,0.3583932816982269,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8576809763908386,0.30022132396698,0.2109090685844421,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8940644264221191,0.3399944007396698,0.3229625821113586,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8070993423461914,0.2471279799938202,1.118775725364685,291.0375366210937,291.0260009765625,289.25,286.71826171875,291.0404357910156,296.2284240722656,291.0376892089844,1.0,0.5016262531280518,1.0,1.0,0.2826219499111175,1.0,-2.7153708934783936,2.106494426727295,0.6088765263557434,1.4919458627700806,0.0,0.0,0.0,102.64913177490234,135.0,5.453481197357178,-0.0,1615.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.819311797618866,0.2774825096130371,0.2512431442737579,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9057245850563048,0.3779862821102142,0.3590766191482544,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8397892713546753,0.300739586353302,0.2115046083927154,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.874216616153717,0.3405764102935791,0.3238289058208465,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.7885897755622864,0.2469762712717056,1.1196064949035645,291.0382080078125,291.0260009765625,289.25,286.7260131835937,291.0393981933594,296.2266845703125,291.0382080078125,1.0,0.5076566338539124,1.0,1.0,0.2823938131332397,1.0,-2.7196083068847656,2.11002779006958,0.6095805168151855,1.494515299797058,0.0,0.0,0.0,110.7485122680664,138.0,3.344011783599853,-0.0,1659.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989732027053833,0.2779994010925293,0.252115249633789,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824604749679565,0.3790595531463623,0.3604556918144226,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8204513788223267,0.3017484247684479,0.2125235050916671,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8527784943580627,0.3417077362537384,0.3253246247768402,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677093744277954,0.2466474771499633,1.120170831680298,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,296.2242431640625,291.0370483398437,1.0,0.5154238343238831,1.0,1.0,0.2819375395774841,1.0,-2.7260165214538574,2.1157522201538086,0.6102644801139832,1.4988133907318115,0.0,0.0,0.0,121.68588256835938,141.0,-0.2955508232116699,-0.0,1719.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989732027053833,0.2779994010925293,0.252115249633789,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824604749679565,0.3790595531463623,0.3604556918144226,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8204513788223267,0.3017484247684479,0.2125235050916671,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8527784943580627,0.3417077362537384,0.3253246247768402,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677093744277954,0.2466474771499633,1.120170831680298,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,296.2242431640625,291.0370483398437,1.0,0.5154238343238831,1.0,1.0,0.2819375395774841,1.0,-2.7260165214538574,2.1157522201538086,0.6102644801139832,1.4988133907318115,0.0,0.0,0.0,121.68588256835938,141.0,-0.2955508232116699,-0.0,1719.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7865023016929626,0.2785040140151977,0.2528471946716308,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691593408584595,0.3802601099014282,0.3618547320365906,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088334202766418,0.3027489185333252,0.213436871767044,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8406982421875,0.3428211212158203,0.3266690075397491,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554324269294739,0.2463123500347137,1.1200668811798096,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,296.2226867675781,291.03497314453125,1.0,0.5210195183753967,1.0,1.0,0.2814812958240509,1.0,-2.7311666011810303,2.1206037998199463,0.6105627417564392,1.502496361732483,0.0,0.0,0.0,129.3287353515625,129.0,-2.188809394836426,-0.0,1762.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7865023016929626,0.2785040140151977,0.2528471946716308,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691593408584595,0.3802601099014282,0.3618547320365906,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088334202766418,0.3027489185333252,0.213436871767044,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8406982421875,0.3428211212158203,0.3266690075397491,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554324269294739,0.2463123500347137,1.1200668811798096,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,296.2226867675781,291.03497314453125,1.0,0.5210195183753967,1.0,1.0,0.2814812958240509,1.0,-2.7311666011810303,2.1206037998199463,0.6105627417564392,1.502496361732483,0.0,0.0,0.0,129.3287353515625,129.0,-2.188809394836426,-0.0,1762.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875216007232666,0.2790205478668213,0.2532912492752075,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706860542297363,0.3815236091613769,0.3630157709121704,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102387189865112,0.3037616014480591,0.2141274511814117,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8420754075050354,0.3439352214336395,0.3277016878128052,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555945515632629,0.2459904998540878,1.1185389757156372,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,296.2216796875,291.0325012207031,1.0,0.5206936001777649,1.0,1.0,0.2810745537281036,1.0,-2.7333338260650635,2.1232354640960693,0.6100983023643494,1.5046595335006714,0.0,0.0,0.0,129.08389282226562,117.0,-3.18189549446106,-0.0,1764.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875216007232666,0.2790205478668213,0.2532912492752075,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706860542297363,0.3815236091613769,0.3630157709121704,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102387189865112,0.3037616014480591,0.2141274511814117,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8420754075050354,0.3439352214336395,0.3277016878128052,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555945515632629,0.2459904998540878,1.1185389757156372,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,296.2216796875,291.0325012207031,1.0,0.5206936001777649,1.0,1.0,0.2810745537281036,1.0,-2.7333338260650635,2.1232354640960693,0.6100983023643494,1.5046595335006714,0.0,0.0,0.0,129.08389282226562,117.0,-3.18189549446106,-0.0,1764.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969933748245239,0.2795812785625458,0.2535869777202606,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815081715583801,0.3828410804271698,0.3640365898609161,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197165131568909,0.3048159778118133,0.2147009074687957,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519101142883301,0.345077782869339,0.328563392162323,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634891271591187,0.245712399482727,1.1162647008895874,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,296.2213134765625,291.02960205078125,1.0,0.5171948671340942,1.0,1.0,0.2806678414344787,1.0,-2.7339086532592773,2.124752759933472,0.6091557741165161,1.506034255027771,0.0,0.0,0.0,123.89756774902344,105.0,-3.848513603210449,-0.0,1741.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969933748245239,0.2795812785625458,0.2535869777202606,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815081715583801,0.3828410804271698,0.3640365898609161,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197165131568909,0.3048159778118133,0.2147009074687957,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519101142883301,0.345077782869339,0.328563392162323,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634891271591187,0.245712399482727,1.1162647008895874,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,296.2213134765625,291.02960205078125,1.0,0.5171948671340942,1.0,1.0,0.2806678414344787,1.0,-2.7339086532592773,2.124752759933472,0.6091557741165161,1.506034255027771,0.0,0.0,0.0,123.89756774902344,105.0,-3.848513603210449,-0.0,1741.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8041751980781555,0.279879093170166,0.2537078261375427,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8896908164024353,0.3835166692733764,0.3645188212394714,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8266285061836243,0.3053606450557709,0.2149663716554641,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.859423041343689,0.3456618189811706,0.3289609253406524,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.769775927066803,0.2455927729606628,1.114998459815979,291.0281982421875,291.0260009765625,289.25,286.7997436523437,291.02587890625,296.2213134765625,291.0280456542969,1.0,0.5146682262420654,1.0,1.0,0.2804645001888275,1.0,-2.7339086532592773,2.1253106594085693,0.608597993850708,1.506582260131836,0.0,0.0,0.0,120.15300750732422,105.0,-4.064216136932373,-0.0,1724.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8126262426376343,0.2801880240440368,0.2538193762302398,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8995871543884277,0.384202092885971,0.3649903237819671,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8349291086196899,0.30591681599617,0.2152248322963714,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8686298727989197,0.3462544977664947,0.3293461799621582,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.7775553464889526,0.245486319065094,1.113694190979004,291.0269470214844,291.0260009765625,289.25,286.8080139160156,291.0252685546875,296.2214050292969,291.02685546875,1.0,0.5117902159690857,1.0,1.0,0.280403196811676,1.0,-2.733815670013428,2.125439405441284,0.6083762049674988,1.506722092628479,0.0,0.0,0.0,115.89202880859376,93.0,-3.576993703842163,-0.0,1704.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329315185546875,0.2808423638343811,0.2540330290794372,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9268240928649902,0.385604590177536,0.3659189343452453,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565770983695984,0.3070677518844604,0.2157355993986129,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926226496696472,0.3474699854850769,0.330100268125534,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.79791259765625,0.2453165799379348,1.111067533493042,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,296.2218933105469,291.02545166015625,1.0,0.5052744150161743,1.0,1.0,0.2802806198596954,1.0,-2.7335517406463623,2.1255929470062256,0.6079588532447815,1.5069124698638916,0.0,0.0,0.0,106.25838470458984,81.0,-2.435481309890747,-0.0,1658.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329315185546875,0.2808423638343811,0.2540330290794372,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9268240928649902,0.385604590177536,0.3659189343452453,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565770983695984,0.3070677518844604,0.2157355993986129,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926226496696472,0.3474699854850769,0.330100268125534,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.79791259765625,0.2453165799379348,1.111067533493042,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,296.2218933105469,291.02545166015625,1.0,0.5052744150161743,1.0,1.0,0.2802806198596954,1.0,-2.7335517406463623,2.1255929470062256,0.6079588532447815,1.5069124698638916,0.0,0.0,0.0,106.25838470458984,81.0,-2.435481309890747,-0.0,1658.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8609393835067749,0.2815398275852203,0.2542507350444793,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637504816055298,0.3870439827442169,0.3668457269668579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8873005509376526,0.3082662522792816,0.2162522077560424,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274626970291138,0.3487226068973541,0.3308521807193756,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245180249214172,0.2452016174793243,1.108509540557861,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,296.22265625,291.0242919921875,1.0,0.4980921745300293,1.0,1.0,0.2801580429077148,1.0,-2.733377456665039,2.1258091926574707,0.6075682044029236,1.5071444511413574,0.0,0.0,0.0,95.6635513305664,69.0,-1.82015061378479,-0.0,1609.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8609393835067749,0.2815398275852203,0.2542507350444793,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637504816055298,0.3870439827442169,0.3668457269668579,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8873005509376526,0.3082662522792816,0.2162522077560424,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274626970291138,0.3487226068973541,0.3308521807193756,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245180249214172,0.2452016174793243,1.108509540557861,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,296.22265625,291.0242919921875,1.0,0.4980921745300293,1.0,1.0,0.2801580429077148,1.0,-2.733377456665039,2.1258091926574707,0.6075682044029236,1.5071444511413574,0.0,0.0,0.0,95.6635513305664,69.0,-1.82015061378479,-0.0,1609.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003791809082031,0.2822701334953308,0.2544969618320465,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885280191898346,0.3658406436443329,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9315812587738036,0.3095032870769501,0.216794803738594,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9733542203903198,0.3500040471553802,0.331629991531372,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8589383363723755,0.2451322078704834,1.106151103973389,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,296.2236633300781,291.0243225097656,1.0,0.4904091358184814,1.0,1.0,0.2802222669124603,1.0,-2.7312707901000977,2.1241397857666016,0.6071311235427856,1.506203055381775,0.0,0.0,0.0,84.86808013916016,72.0,-0.4765773415565491,-0.0,1555.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003791809082031,0.2822701334953308,0.2544969618320465,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885280191898346,0.3658406436443329,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9315812587738036,0.3095032870769501,0.216794803738594,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9733542203903198,0.3500040471553802,0.331629991531372,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8589383363723755,0.2451322078704834,1.106151103973389,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,296.2236633300781,291.0243225097656,1.0,0.4904091358184814,1.0,1.0,0.2802222669124603,1.0,-2.7312707901000977,2.1241397857666016,0.6071311235427856,1.506203055381775,0.0,0.0,0.0,84.86808013916016,72.0,-0.4765773415565491,-0.0,1555.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152669310569764,0.2829739153385162,0.2550215423107147,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911048769950866,0.3504193723201751,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483898878097534,0.3107247650623321,0.2175601124763488,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868847727775574,0.3512628674507141,0.3327019810676574,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711747527122498,0.2450581789016723,1.105259656906128,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,296.2287902832031,291.02264404296875,1.0,0.4859807789325714,1.0,1.0,0.2802864909172058,1.0,-2.714463949203491,2.112211465835572,0.6022524833679199,1.4978690147399902,0.0,0.0,0.0,81.28559875488281,75.0,-1.761935830116272,-0.0,1515.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
