time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152669310569764,0.2829739153385162,0.2550215423107147,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911048769950866,0.3504193723201751,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483898878097534,0.3107247650623321,0.2175601124763488,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868847727775574,0.3512628674507141,0.3327019810676574,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711747527122498,0.2450581789016723,1.105259656906128,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,296.2287902832031,291.02264404296875,1.0,0.4859807789325714,1.0,1.0,0.2802864909172058,1.0,-2.714463949203491,2.112211465835572,0.6022524833679199,1.4978690147399902,0.0,0.0,0.0,81.28559875488281,75.0,-1.761935830116272,-0.0,1515.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9205873608589172,0.2833313047885895,0.2553063631057739,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9990000128746032,0.3927625119686126,0.3455593287944793,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9539058208465576,0.3113469183444977,0.217964306473732,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9910632967948914,0.3519014418125152,0.3332650363445282,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8752160668373108,0.2450411319732666,1.1049869060516355,291.0223083496094,291.0260009765625,289.25,286.8779602050781,291.02154541015625,296.2329406738281,291.0222473144531,1.0,0.4846676886081695,1.0,1.0,0.2803185880184173,1.0,-2.709796190261841,2.1088621616363525,0.6009341478347778,1.4955023527145386,0.0,0.0,0.0,80.21159362792969,75.0,-1.350558876991272,-0.0,1504.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9245450496673584,0.2836918830871582,0.2556042969226837,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9990000128746032,0.3944896757602691,0.3421623408794403,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9579361081123352,0.3119757771492004,0.2183812111616134,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9940395355224608,0.3525449335575104,0.3338436782360077,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8781067728996277,0.2450358867645263,1.1048206090927124,291.0223388671875,291.0260009765625,289.25,286.8848876953125,291.0223388671875,296.2372741699219,291.0223693847656,1.0,0.4838513731956482,1.0,1.0,0.2803821265697479,1.0,-2.7070651054382324,2.106789350509644,0.6002758741378784,1.4939850568771362,0.0,0.0,0.0,79.48688507080078,93.0,-0.4871279001235962,-0.0,1496.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129446744918824,0.2844637632369995,0.2563658952713012,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972296416759491,0.3546375036239624,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470611810684204,0.3132955729961395,0.2193513512611389,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856367111206056,0.3538893759250641,0.3351805210113525,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677290678024292,0.2450982332229614,1.105424880981445,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,296.2427673339844,291.0252380371094,1.0,0.4891777336597442,1.0,1.0,0.2805091738700866,1.0,-2.726436376571656,2.120069980621338,0.6063665151596069,1.5025027990341189,0.0,0.0,0.0,82.48417663574219,111.0,3.625131130218506,-0.0,1537.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129446744918824,0.2844637632369995,0.2563658952713012,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972296416759491,0.3546375036239624,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470611810684204,0.3132955729961395,0.2193513512611389,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856367111206056,0.3538893759250641,0.3351805210113525,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677290678024292,0.2450982332229614,1.105424880981445,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,296.2427673339844,291.0252380371094,1.0,0.4891777336597442,1.0,1.0,0.2805091738700866,1.0,-2.726436376571656,2.120069980621338,0.6063665151596069,1.5025027990341189,0.0,0.0,0.0,82.48417663574219,111.0,3.625131130218506,-0.0,1537.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846387267112732,0.2852451801300049,0.2573302388191223,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920361638069152,0.3977956771850586,0.3770805895328522,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.915271520614624,0.3146393299102783,0.2204894572496414,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580771923065186,0.3552533686161041,0.3367398679256439,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8420416712760925,0.2451746314764022,1.107101321220398,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,296.2377014160156,291.03204345703125,1.0,0.4994578957557678,1.0,1.0,0.2806362509727478,1.0,-2.759820938110352,2.1430504322052,0.6167704463005066,1.5183922052383425,0.0,0.0,0.0,90.64971923828124,129.0,7.722393989562988,-0.0,1624.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846387267112732,0.2852451801300049,0.2573302388191223,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920361638069152,0.3977956771850586,0.3770805895328522,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.915271520614624,0.3146393299102783,0.2204894572496414,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580771923065186,0.3552533686161041,0.3367398679256439,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8420416712760925,0.2451746314764022,1.107101321220398,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,296.2377014160156,291.03204345703125,1.0,0.4994578957557678,1.0,1.0,0.2806362509727478,1.0,-2.759820938110352,2.1430504322052,0.6167704463005066,1.5183922052383425,0.0,0.0,0.0,90.64971923828124,129.0,7.722393989562988,-0.0,1624.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416637778282166,0.2859088182449341,0.2585009932518005,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944078266620636,0.3981271982192993,0.3778179585933685,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690199255943298,0.3158796727657318,0.2217980176210403,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053389430046082,0.3565127849578857,0.3385285139083862,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019302487373352,0.2451231628656387,1.1097601652145386,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,296.2310485839844,291.0340881347656,1.0,0.5108693242073059,1.0,1.0,0.2805318534374237,1.0,-2.769054651260376,2.149805784225464,0.6192488074302673,1.5229203701019287,0.0,0.0,0.0,105.75392150878906,147.0,3.905236005783081,-0.0,1708.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416637778282166,0.2859088182449341,0.2585009932518005,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944078266620636,0.3981271982192993,0.3778179585933685,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690199255943298,0.3158796727657318,0.2217980176210403,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053389430046082,0.3565127849578857,0.3385285139083862,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019302487373352,0.2451231628656387,1.1097601652145386,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,296.2310485839844,291.0340881347656,1.0,0.5108693242073059,1.0,1.0,0.2805318534374237,1.0,-2.769054651260376,2.149805784225464,0.6192488074302673,1.5229203701019287,0.0,0.0,0.0,105.75392150878906,147.0,3.905236005783081,-0.0,1708.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096945881843567,0.2865166366100311,0.2596580386161804,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9009324312210084,0.3990180790424347,0.3791868388652801,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.835490345954895,0.3170768320560455,0.2231053560972213,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.868324339389801,0.3577266931533813,0.3403140306472778,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684184908866882,0.2450208663940429,1.112360596656799,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,296.2276611328125,291.03521728515625,1.0,0.5230118036270142,1.0,1.0,0.280427485704422,1.0,-2.7789318561553955,2.157015562057495,0.6219163537025452,1.5278955698013306,0.0,0.0,0.0,122.18683624267578,150.0,2.262273073196411,-0.0,1801.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096945881843567,0.2865166366100311,0.2596580386161804,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9009324312210084,0.3990180790424347,0.3791868388652801,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.835490345954895,0.3170768320560455,0.2231053560972213,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.868324339389801,0.3577266931533813,0.3403140306472778,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684184908866882,0.2450208663940429,1.112360596656799,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,296.2276611328125,291.03521728515625,1.0,0.5230118036270142,1.0,1.0,0.280427485704422,1.0,-2.7789318561553955,2.157015562057495,0.6219163537025452,1.5278955698013306,0.0,0.0,0.0,122.18683624267578,150.0,2.262273073196411,-0.0,1801.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7991049289703369,0.2868055701255798,0.2601464688777923,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8890310525894165,0.3995624184608459,0.3799113631248474,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8256691098213196,0.3176631927490234,0.2236914485692978,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.857380747795105,0.358319491147995,0.3411138951778412,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7583321332931519,0.2449554055929184,1.113217830657959,291.0356750488281,291.0260009765625,289.25,286.9347839355469,291.0367431640625,296.2265319824219,291.0357360839844,1.0,0.5273036956787109,1.0,1.0,0.2803752720355987,1.0,-2.783087730407715,2.1600682735443115,0.6230195164680481,1.5300395488739014,0.0,0.0,0.0,128.38601684570312,150.0,1.8449660539627075,-0.0,1837.3021240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7912803888320923,0.2870935201644897,0.2605858445167541,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8804267644882202,0.4001456797122955,0.3806324601173401,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8185029625892639,0.3182486891746521,0.2242398560047149,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8495741486549377,0.3589091300964355,0.3418608605861664,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7510330677032471,0.2448873072862625,1.1138249635696411,291.03570556640625,291.0260009765625,289.25,286.9385681152344,291.035888671875,296.2256774902344,291.03570556640625,1.0,0.5309162735939026,1.0,1.0,0.2801783084869385,1.0,-2.7867696285247803,2.163168430328369,0.6236011981964111,1.5323171615600586,0.0,0.0,0.0,133.370361328125,138.0,0.7941114902496338,-0.0,1866.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.789409875869751,0.2876800894737243,0.261161744594574,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8786457180976868,0.4013850092887878,0.3818338215351105,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171411156654358,0.3194279074668884,0.2251003235578537,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480203747749329,0.3600878417491913,0.3430274426937103,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487771511077881,0.2447555512189865,1.1135027408599854,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,296.2244873046875,291.0342712402344,1.0,0.5320421457290649,1.0,1.0,0.2797843813896179,1.0,-2.790958404541016,2.1671934127807617,0.6237649917602539,1.5354443788528442,0.0,0.0,0.0,135.0397491455078,126.0,-1.3155807256698608,-0.0,1881.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.789409875869751,0.2876800894737243,0.261161744594574,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.8786457180976868,0.4013850092887878,0.3818338215351105,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171411156654358,0.3194279074668884,0.2251003235578537,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480203747749329,0.3600878417491913,0.3430274426937103,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487771511077881,0.2447555512189865,1.1135027408599854,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,296.2244873046875,291.0342712402344,1.0,0.5320421457290649,1.0,1.0,0.2797843813896179,1.0,-2.790958404541016,2.1671934127807617,0.6237649917602539,1.5354443788528442,0.0,0.0,0.0,135.0397491455078,126.0,-1.3155807256698608,-0.0,1881.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968366742134094,0.2883104979991913,0.2615567147731781,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.887238621711731,0.4026992619037628,0.3828862607479095,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8245823979377747,0.3206456899642944,0.2258164286613464,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.855894148349762,0.3612916767597198,0.3439861238002777,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547376155853271,0.2446598261594772,1.1122373342514038,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,296.2239990234375,291.0321044921875,1.0,0.5294888615608215,1.0,1.0,0.279390424489975,1.0,-2.7931911945343018,2.1698532104492188,0.6233380436897278,1.5376150608062744,0.0,0.0,0.0,130.9121856689453,114.0,-2.5974345207214355,-0.0,1865.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968366742134094,0.2883104979991913,0.2615567147731781,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.887238621711731,0.4026992619037628,0.3828862607479095,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8245823979377747,0.3206456899642944,0.2258164286613464,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.855894148349762,0.3612916767597198,0.3439861238002777,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547376155853271,0.2446598261594772,1.1122373342514038,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,296.2239990234375,291.0321044921875,1.0,0.5294888615608215,1.0,1.0,0.279390424489975,1.0,-2.7931911945343018,2.1698532104492188,0.6233380436897278,1.5376150608062744,0.0,0.0,0.0,130.9121856689453,114.0,-2.5974345207214355,-0.0,1865.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235278725624084,0.2935196459293365,0.2648265957832336,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189272522926332,0.4087275266647339,0.3870336413383484,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.85123211145401,0.3265790045261383,0.2288189530372619,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849499225616455,0.3672376573085785,0.3480473160743713,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805662155151367,0.2496564388275146,1.1267273426055908,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,296.2669677734375,291.0388488769531,1.0,0.5266571640968323,1.0,1.0,0.2791054546833038,1.0,-2.827969074249268,2.195112943649292,0.6328562498092651,1.5546185970306396,0.0,0.0,0.0,119.35153198242188,102.0,7.828883171081543,-0.0,1864.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235278725624084,0.2935196459293365,0.2648265957832336,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189272522926332,0.4087275266647339,0.3870336413383484,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.85123211145401,0.3265790045261383,0.2288189530372619,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849499225616455,0.3672376573085785,0.3480473160743713,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805662155151367,0.2496564388275146,1.1267273426055908,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,296.2669677734375,291.0388488769531,1.0,0.5266571640968323,1.0,1.0,0.2791054546833038,1.0,-2.827969074249268,2.195112943649292,0.6328562498092651,1.5546185970306396,0.0,0.0,0.0,119.35153198242188,102.0,7.828883171081543,-0.0,1864.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556700944900513,0.2971221506595611,0.2678561508655548,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9615643620491028,0.413407564163208,0.3911754488945007,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868995308876038,0.3311662971973419,0.2318191826343536,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9244030714035034,0.3718603253364563,0.352137953042984,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142044544219971,0.253668338060379,1.1432151794433594,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,296.29156494140625,291.04931640625,1.0,0.5239792466163635,1.0,1.0,0.2788204848766327,1.0,-2.864936828613281,2.221832275390625,0.643104612827301,1.5732117891311646,0.0,0.0,0.0,107.57821655273438,90.0,12.154181480407717,-0.0,1865.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556700944900513,0.2971221506595611,0.2678561508655548,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9615643620491028,0.413407564163208,0.3911754488945007,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868995308876038,0.3311662971973419,0.2318191826343536,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9244030714035034,0.3718603253364563,0.352137953042984,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142044544219971,0.253668338060379,1.1432151794433594,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,296.29156494140625,291.04931640625,1.0,0.5239792466163635,1.0,1.0,0.2788204848766327,1.0,-2.864936828613281,2.221832275390625,0.643104612827301,1.5732117891311646,0.0,0.0,0.0,107.57821655273438,90.0,12.154181480407717,-0.0,1865.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8744643330574036,0.2985695898532867,0.2690092623233795,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9818916916847228,0.4154374599456787,0.3929230868816376,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.9075082540512084,0.3331531584262848,0.2330820113420486,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9481114745140076,0.3738585114479065,0.3538590967655182,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8314870595932007,0.2553909122943878,1.1501530408859253,291.05322265625,291.0260009765625,289.25,286.95574951171875,291.0601501464844,296.2997436523437,291.0536804199219,1.0,0.522463858127594,1.0,1.0,0.2786779999732971,1.0,-2.880352020263672,2.233046293258667,0.6473057866096497,1.5810399055480957,0.0,0.0,0.0,102.00342559814452,90.0,12.026857376098633,-0.0,1862.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.895406186580658,0.2998689711093902,0.2700182497501373,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9990000128746032,0.4173355996608734,0.3938142657279968,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.93234121799469,0.335002064704895,0.2342447638511657,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.971499800682068,0.3757131099700928,0.3554397821426391,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.8503515720367432,0.2569654881954193,1.15643572807312,291.0563049316406,291.0260009765625,289.25,286.9563903808594,291.0608825683594,296.30615234375,291.0565490722656,1.0,0.5207690000534058,1.0,1.0,0.278205931186676,1.0,-2.8932955265045166,2.2433948516845703,0.6499005556106567,1.588679313659668,0.0,0.0,0.0,96.6738510131836,93.0,9.731019020080566,-0.0,1857.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9092904329299928,0.3021052181720733,0.2720063924789428,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217930436134338,0.3803484439849853,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490050077438354,0.3383384943008423,0.236555129289627,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9849311709403992,0.3790487051010132,0.358567863702774,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635936379432678,0.2596984207630157,1.168688416481018,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,296.31793212890625,291.0567626953125,1.0,0.5203880667686462,1.0,1.0,0.2772617936134338,1.0,-2.9008865356445312,2.251414060592652,0.6494724750518799,1.5951223373413086,0.0,0.0,0.0,94.02703094482422,96.0,2.632809638977051,-0.0,1856.2464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9092904329299928,0.3021052181720733,0.2720063924789428,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217930436134338,0.3803484439849853,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490050077438354,0.3383384943008423,0.236555129289627,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9849311709403992,0.3790487051010132,0.358567863702774,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635936379432678,0.2596984207630157,1.168688416481018,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,296.31793212890625,291.0567626953125,1.0,0.5203880667686462,1.0,1.0,0.2772617936134338,1.0,-2.9008865356445312,2.251414060592652,0.6494724750518799,1.5951223373413086,0.0,0.0,0.0,94.02703094482422,96.0,2.632809638977051,-0.0,1856.2464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9174694418907166,0.3040826022624969,0.2737732529640198,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268454313278198,0.3738286793231964,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580622911453248,0.3413906991481781,0.2386808544397354,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991715371608734,0.3820890486240387,0.3614346086978912,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.8712500333786011,0.2620655596256256,1.1793980598449707,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,296.3293151855469,291.0554504394531,1.0,0.521798312664032,1.0,1.0,0.2763176262378692,1.0,-2.9141292572021484,2.2634365558624268,0.6506927013397217,1.604180097579956,0.0,0.0,0.0,93.22183227539062,114.0,-0.5014284253120422,-0.0,1873.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9174694418907166,0.3040826022624969,0.2737732529640198,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268454313278198,0.3738286793231964,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580622911453248,0.3413906991481781,0.2386808544397354,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991715371608734,0.3820890486240387,0.3614346086978912,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.8712500333786011,0.2620655596256256,1.1793980598449707,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,296.3293151855469,291.0554504394531,1.0,0.521798312664032,1.0,1.0,0.2763176262378692,1.0,-2.9141292572021484,2.2634365558624268,0.6506927013397217,1.604180097579956,0.0,0.0,0.0,93.22183227539062,114.0,-0.5014284253120422,-0.0,1873.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074508547782898,0.3059477806091308,0.2755606472492218,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310957491397857,0.3874624371528625,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487408995628356,0.3442963659763336,0.2407986521720886,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9841715693473816,0.3849762976169586,0.3642829656600952,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8633889555931091,0.2642064392566681,1.1896973848342896,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,296.3362121582031,291.0536804199219,1.0,0.5300965309143066,1.0,1.0,0.2750710546970367,1.0,-2.950981378555298,2.2930028438568115,0.6579785346984863,1.625166416168213,0.0,0.0,0.0,97.40773010253906,132.0,-1.4303882122039795,-0.0,1954.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074508547782898,0.3059477806091308,0.2755606472492218,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310957491397857,0.3874624371528625,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487408995628356,0.3442963659763336,0.2407986521720886,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9841715693473816,0.3849762976169586,0.3642829656600952,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8633889555931091,0.2642064392566681,1.1896973848342896,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,296.3362121582031,291.0536804199219,1.0,0.5300965309143066,1.0,1.0,0.2750710546970367,1.0,-2.950981378555298,2.2930028438568115,0.6579785346984863,1.625166416168213,0.0,0.0,0.0,97.40773010253906,132.0,-1.4303882122039795,-0.0,1954.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.88291996717453,0.3076999187469482,0.2774397134780884,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.99281245470047,0.4330351054668426,0.4101084470748901,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.920967161655426,0.3470597267150879,0.2429662942886352,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599789977073668,0.3877192437648773,0.3671959638595581,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419339656829834,0.2661196291446686,1.1999491453170776,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,296.33270263671875,291.0533752441406,1.0,0.5427184104919434,1.0,1.0,0.2738244831562042,1.0,-2.998918056488037,2.3303964138031006,0.6685216426849365,1.6522274017333984,0.0,0.0,0.0,106.86891174316406,150.0,-0.9382056593894958,-0.0,2083.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.88291996717453,0.3076999187469482,0.2774397134780884,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.99281245470047,0.4330351054668426,0.4101084470748901,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.920967161655426,0.3470597267150879,0.2429662942886352,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599789977073668,0.3877192437648773,0.3671959638595581,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419339656829834,0.2661196291446686,1.1999491453170776,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,296.33270263671875,291.0533752441406,1.0,0.5427184104919434,1.0,1.0,0.2738244831562042,1.0,-2.998918056488037,2.3303964138031006,0.6685216426849365,1.6522274017333984,0.0,0.0,0.0,106.86891174316406,150.0,-0.9382056593894958,-0.0,2083.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8626166582107544,0.3084898591041565,0.2784503400325775,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9728865027427672,0.4337309598922729,0.4110150337219238,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8983615040779114,0.3483464419841766,0.2440987974405288,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9359089136123656,0.3889962434768677,0.3687186539173126,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.8241643309593201,0.266945868730545,1.20522940158844,291.05145263671875,291.0260009765625,289.25,286.9546203613281,291.0497131347656,296.3291931152344,291.05133056640625,1.0,0.5492472648620605,1.0,1.0,0.2732011973857879,1.0,-3.010761022567749,2.340588092803955,0.670172929763794,1.6597875356674194,0.0,0.0,0.0,114.80713653564452,150.0,-3.3640265464782715,-0.0,2145.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8451632261276245,0.3092471063137054,0.2794347405433655,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9518173933029176,0.434593141078949,0.4120582044124603,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8795165419578552,0.3495955169200897,0.2452073693275451,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9135808944702148,0.3902361690998077,0.3702095746994018,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8079323768615723,0.2677147388458252,1.2102580070495603,291.049072265625,291.0260009765625,289.25,286.95379638671875,291.047119140625,296.3263854980469,291.0489807128906,1.0,0.555898904800415,1.0,1.0,0.2726827561855316,1.0,-3.022368669509888,2.350332260131836,0.6720365881919861,1.6669762134552002,0.0,0.0,0.0,123.11260986328124,168.0,-4.688366413116455,-0.0,2208.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8168584704399109,0.3106867671012878,0.2813561558723449,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126694798469543,0.4365890920162201,0.4144972562789917,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8489067554473877,0.3520043790340423,0.2473774999380111,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798666000366211,0.3926270008087158,0.3731285333633423,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786738276481628,0.2691136002540588,1.2197768688201904,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,296.3218078613281,291.04449462890625,1.0,0.5693793892860413,1.0,1.0,0.2716458141803741,1.0,-3.045172452926636,2.369516611099243,0.6756558418273926,1.6811450719833374,0.0,0.0,0.0,140.42904663085938,171.0,-5.795237064361572,-0.0,2339.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8168584704399109,0.3106867671012878,0.2813561558723449,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126694798469543,0.4365890920162201,0.4144972562789917,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8489067554473877,0.3520043790340423,0.2473774999380111,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798666000366211,0.3926270008087158,0.3731285333633423,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786738276481628,0.2691136002540588,1.2197768688201904,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,296.3218078613281,291.04449462890625,1.0,0.5693793892860413,1.0,1.0,0.2716458141803741,1.0,-3.045172452926636,2.369516611099243,0.6756558418273926,1.6811450719833374,0.0,0.0,0.0,140.42904663085938,171.0,-5.795237064361572,-0.0,2339.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014175891876221,0.3120554983615875,0.2829928994178772,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942975997924805,0.4387542307376861,0.4169212579727173,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341047763824463,0.3543220460414886,0.2493126094341278,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633089661598206,0.394923985004425,0.375728040933609,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638533115386963,0.2703654766082763,1.2275232076644895,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,296.3177490234375,291.0396423339844,1.0,0.5784393548965454,1.0,1.0,0.270608901977539,1.0,-3.0648226737976074,2.3864967823028564,0.6783258318901062,1.6938624382019043,0.0,0.0,0.0,151.97146606445312,174.0,-6.6064863204956055,-0.0,2435.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
