time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014175891876221,0.3120554983615875,0.2829928994178772,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942975997924805,0.4387542307376861,0.4169212579727173,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341047763824463,0.3543220460414886,0.2493126094341278,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633089661598206,0.394923985004425,0.375728040933609,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638533115386963,0.2703654766082763,1.2275232076644895,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,296.3177490234375,291.0396423339844,1.0,0.5784393548965454,1.0,1.0,0.270608901977539,1.0,-3.0648226737976074,2.3864967823028564,0.6783258318901062,1.6938624382019043,0.0,0.0,0.0,151.97146606445312,174.0,-6.6064863204956055,-0.0,2435.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923818230628967,0.3134020864963531,0.2844659686088562,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843684196472168,0.4409923255443573,0.4192887544631958,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260841965675354,0.3565956950187683,0.2511050999164581,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543165326118469,0.3971708416938782,0.378129243850708,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556466460227966,0.2715283632278442,1.2341392040252686,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,296.3141174316406,291.0362548828125,1.0,0.585236668586731,1.0,1.0,0.2700092494487762,1.0,-3.082437038421631,2.400801420211792,0.6816356778144836,1.7043308019638062,0.0,0.0,0.0,159.85829162597656,177.0,-5.044870853424072,-0.0,2510.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923818230628967,0.3134020864963531,0.2844659686088562,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843684196472168,0.4409923255443573,0.4192887544631958,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260841965675354,0.3565956950187683,0.2511050999164581,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543165326118469,0.3971708416938782,0.378129243850708,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556466460227966,0.2715283632278442,1.2341392040252686,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,296.3141174316406,291.0362548828125,1.0,0.585236668586731,1.0,1.0,0.2700092494487762,1.0,-3.082437038421631,2.400801420211792,0.6816356778144836,1.7043308019638062,0.0,0.0,0.0,159.85829162597656,177.0,-5.044870853424072,-0.0,2510.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7867096662521362,0.3147473037242889,0.2858602404594421,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782738447189331,0.4432637095451355,0.4216167628765106,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212060332298279,0.3588503003120422,0.2528230249881744,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.848869264125824,0.3993923664093017,0.3804235756397247,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505363821983337,0.2726387083530426,1.2401124238967896,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,296.31085205078125,291.0335693359375,1.0,0.5906904935836792,1.0,1.0,0.2694095969200134,1.0,-3.098918199539185,2.4142777919769287,0.6846403479576111,1.714216232299805,0.0,0.0,0.0,165.697998046875,165.0,-4.1267170906066895,-0.0,2572.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7867096662521362,0.3147473037242889,0.2858602404594421,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782738447189331,0.4432637095451355,0.4216167628765106,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212060332298279,0.3588503003120422,0.2528230249881744,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.848869264125824,0.3993923664093017,0.3804235756397247,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505363821983337,0.2726387083530426,1.2401124238967896,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,296.31085205078125,291.0335693359375,1.0,0.5906904935836792,1.0,1.0,0.2694095969200134,1.0,-3.098918199539185,2.4142777919769287,0.6846403479576111,1.714216232299805,0.0,0.0,0.0,165.697998046875,165.0,-4.1267170906066895,-0.0,2572.56103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7877681255340576,0.3154196441173553,0.2864457070827484,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8795791864395142,0.4444026052951813,0.4226690828800201,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8224663138389587,0.359971821308136,0.2535912990570068,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8501156568527222,0.4004948139190674,0.3814457654953003,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7514476180076599,0.2731789052486419,1.2424720525741575,291.0323181152344,291.0260009765625,289.25,286.9429016113281,291.03076171875,296.309326171875,291.0322570800781,1.0,0.5912352204322815,1.0,1.0,0.2691097855567932,1.0,-3.10588002204895,2.420109748840332,0.6857703328132629,1.7185722589492798,0.0,0.0,0.0,165.60435485839844,165.0,-3.967194795608521,-0.0,2585.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.790912389755249,0.3160996735095978,0.2869750559329986,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8832170367240906,0.4455467462539673,0.4236615300178528,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8257003426551819,0.3610966205596924,0.2543130218982696,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8534973859786987,0.4015980958938598,0.3824028968811035,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.754219114780426,0.2737170457839966,1.2445073127746582,291.03131103515625,291.0260009765625,289.25,286.9414978027344,291.03045654296875,296.3079528808594,291.0313415527344,1.0,0.5909578800201416,1.0,1.0,0.2689754068851471,1.0,-3.1121761798858643,2.425008773803711,0.6871672868728638,1.722119927406311,0.0,0.0,0.0,163.89132690429688,153.0,-3.206562757492065,-0.0,2588.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015424609184265,0.3174931704998016,0.2879518270492553,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953951597213745,0.4478576481342315,0.4255509376525879,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8362751007080078,0.363367885351181,0.2556840479373932,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8648626208305359,0.4038190841674804,0.38421231508255,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637692093849182,0.2748027145862579,1.2480515241622925,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,296.3056640625,291.0303955078125,1.0,0.5886328220367432,1.0,1.0,0.2687067091464996,1.0,-3.123708248138428,2.4339962005615234,0.6897121071815491,1.7286293506622314,0.0,0.0,0.0,157.5081787109375,141.0,-1.864431619644165,-0.0,2577.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015424609184265,0.3174931704998016,0.2879518270492553,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953951597213745,0.4478576481342315,0.4255509376525879,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8362751007080078,0.363367885351181,0.2556840479373932,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8648626208305359,0.4038190841674804,0.38421231508255,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637692093849182,0.2748027145862579,1.2480515241622925,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,296.3056640625,291.0303955078125,1.0,0.5886328220367432,1.0,1.0,0.2687067091464996,1.0,-3.123708248138428,2.4339962005615234,0.6897121071815491,1.7286293506622314,0.0,0.0,0.0,157.5081787109375,141.0,-1.864431619644165,-0.0,2577.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8165038228034973,0.3189247846603393,0.2888731360435486,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136481285095216,0.4501924216747284,0.4273681640625,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517677187919617,0.3656664192676544,0.2570032775402069,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8816754221916199,0.4060586988925934,0.3859431743621826,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780677080154419,0.2759071588516235,1.2512154579162598,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,296.30389404296875,291.0296630859375,1.0,0.5848328471183777,1.0,1.0,0.2684379816055298,1.0,-3.134472608566284,2.442444324493408,0.6920281648635864,1.734762191772461,0.0,0.0,0.0,148.6448516845703,129.0,-1.270513653755188,-0.0,2550.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8165038228034973,0.3189247846603393,0.2888731360435486,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136481285095216,0.4501924216747284,0.4273681640625,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517677187919617,0.3656664192676544,0.2570032775402069,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8816754221916199,0.4060586988925934,0.3859431743621826,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780677080154419,0.2759071588516235,1.2512154579162598,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,296.30389404296875,291.0296630859375,1.0,0.5848328471183777,1.0,1.0,0.2684379816055298,1.0,-3.134472608566284,2.442444324493408,0.6920281648635864,1.734762191772461,0.0,0.0,0.0,148.6448516845703,129.0,-1.270513653755188,-0.0,2550.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8348423838615417,0.3203841745853424,0.2897698581218719,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395233988761902,0.4525430500507355,0.4291476607322693,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726049065589905,0.3679868280887604,0.2582984566688537,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9038610458374025,0.4083126187324524,0.3876341581344604,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7970665693283081,0.2770305871963501,1.254207968711853,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,296.3025207519531,291.02960205078125,1.0,0.5802109837532043,1.0,1.0,0.2682932615280151,1.0,-3.14487886428833,2.450279235839844,0.6945996284484863,1.7403571605682373,0.0,0.0,0.0,138.3968963623047,117.0,-0.3577888906002044,-0.0,2515.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8348423838615417,0.3203841745853424,0.2897698581218719,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395233988761902,0.4525430500507355,0.4291476607322693,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726049065589905,0.3679868280887604,0.2582984566688537,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9038610458374025,0.4083126187324524,0.3876341581344604,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7970665693283081,0.2770305871963501,1.254207968711853,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,296.3025207519531,291.02960205078125,1.0,0.5802109837532043,1.0,1.0,0.2682932615280151,1.0,-3.14487886428833,2.450279235839844,0.6945996284484863,1.7403571605682373,0.0,0.0,0.0,138.3968963623047,117.0,-0.3577888906002044,-0.0,2515.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587023019790649,0.3218642473220825,0.2906578481197357,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9699420928955078,0.454904705286026,0.4309081733226776,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998494148254395,0.3703252673149109,0.2595844268798828,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350543022155762,0.4105773866176605,0.3893057405948639,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204368352890015,0.2781713306903839,1.257136344909668,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,296.3014221191406,291.0298767089844,1.0,0.5751280784606934,1.0,1.0,0.2681485116481781,1.0,-3.1551401615142822,2.45800256729126,0.6971377730369568,1.7458683252334597,0.0,0.0,0.0,127.36888122558594,105.0,0.1705580651760101,-0.0,2476.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587023019790649,0.3218642473220825,0.2906578481197357,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9699420928955078,0.454904705286026,0.4309081733226776,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998494148254395,0.3703252673149109,0.2595844268798828,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350543022155762,0.4105773866176605,0.3893057405948639,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204368352890015,0.2781713306903839,1.257136344909668,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,296.3014221191406,291.0298767089844,1.0,0.5751280784606934,1.0,1.0,0.2681485116481781,1.0,-3.1551401615142822,2.45800256729126,0.6971377730369568,1.7458683252334597,0.0,0.0,0.0,127.36888122558594,105.0,0.1705580651760101,-0.0,2476.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8736447095870972,0.3226092159748077,0.2911003232002258,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9854463934898376,0.4560874402523041,0.4317837953567505,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9172309041023254,0.3714992105960846,0.2602259218692779,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9536601901054382,0.4117119312286377,0.3901370763778686,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8336647152900696,0.278746634721756,1.2585915327072144,291.0299987792969,291.0260009765625,289.25,286.9296569824219,291.0304870605469,296.30096435546875,291.0300598144531,1.0,0.5724812150001526,1.0,1.0,0.2680761516094208,1.0,-3.160245418548584,2.461847305297852,0.698398232460022,1.748611330986023,0.0,0.0,0.0,121.67662811279295,105.0,0.3232697248458862,-0.0,2455.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8906518220901489,0.3233543336391449,0.2915478050708771,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.4572740495204925,0.4318673610687256,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9379259347915648,0.3726735115051269,0.2608713507652282,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9724515080451964,0.4128452241420746,0.390972226858139,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8486040830612183,0.2793224453926086,1.2600727081298828,291.0302429199219,291.0260009765625,289.25,286.9285888671875,291.0306091308594,296.300537109375,291.0303039550781,1.0,0.569752037525177,1.0,1.0,0.2680001556873321,1.0,-3.1646621227264404,2.4651999473571777,0.6994621753692627,1.7511191368103027,0.0,0.0,0.0,116.04254150390624,108.0,0.4448560178279876,-0.0,2433.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9016425013542176,0.3247844576835632,0.2927259802818298,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604949355125427,0.4191900789737701,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9512433409690856,0.3749676942825317,0.2623851299285888,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9833334684371948,0.4150550961494446,0.3929415047168731,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583454489707947,0.2804217636585235,1.264469027519226,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,296.3019104003906,291.0294494628906,1.0,0.5675356984138489,1.0,1.0,0.2678481340408325,1.0,-3.16028356552124,2.4625401496887207,0.6977434158325195,1.7495110034942627,0.0,0.0,0.0,112.79109954833984,126.0,-0.8243415355682373,-0.0,2407.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9016425013542176,0.3247844576835632,0.2927259802818298,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604949355125427,0.4191900789737701,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9512433409690856,0.3749676942825317,0.2623851299285888,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9833334684371948,0.4150550961494446,0.3929415047168731,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583454489707947,0.2804217636585235,1.264469027519226,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,296.3019104003906,291.0294494628906,1.0,0.5675356984138489,1.0,1.0,0.2678481340408325,1.0,-3.16028356552124,2.4625401496887207,0.6977434158325195,1.7495110034942627,0.0,0.0,0.0,112.79109954833984,126.0,-0.8243415355682373,-0.0,2407.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970383405685425,0.3262372612953186,0.2940850257873535,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4638718366622925,0.4274568855762481,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.946600079536438,0.3772979378700256,0.2640474438667297,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9792923927307128,0.4172997176647186,0.3951098918914795,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540749549865723,0.2815698087215423,1.269871950149536,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,296.3044738769531,291.0302429199219,1.0,0.5728453993797302,1.0,1.0,0.2676961123943329,1.0,-3.18274188041687,2.4790258407592773,0.7037159204483032,1.760617733001709,0.0,0.0,0.0,115.58432006835938,144.0,1.310486912727356,-0.0,2466.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970383405685425,0.3262372612953186,0.2940850257873535,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4638718366622925,0.4274568855762481,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.946600079536438,0.3772979378700256,0.2640474438667297,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9792923927307128,0.4172997176647186,0.3951098918914795,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540749549865723,0.2815698087215423,1.269871950149536,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,296.3044738769531,291.0302429199219,1.0,0.5728453993797302,1.0,1.0,0.2676961123943329,1.0,-3.18274188041687,2.4790258407592773,0.7037159204483032,1.760617733001709,0.0,0.0,0.0,115.58432006835938,144.0,1.310486912727356,-0.0,2466.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8759066462516785,0.3276397883892059,0.2956560552120209,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9890472292900084,0.4656595289707184,0.441002607345581,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.922072172164917,0.3795927464962005,0.2658848762512207,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9573765397071838,0.4195081889629364,0.3975143432617187,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8352756500244141,0.2826809883117676,1.2764211893081665,291.0335998535156,291.0260009765625,289.25,286.9243469238281,291.035400390625,296.30096435546875,291.03369140625,1.0,0.5826126933097839,1.0,1.0,0.2675444483757019,1.0,-3.213674068450928,2.50148344039917,0.712190568447113,1.7763069868087769,0.0,0.0,0.0,124.81488037109376,162.0,3.409493923187256,-0.0,2577.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8759066462516785,0.3276397883892059,0.2956560552120209,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9890472292900084,0.4656595289707184,0.441002607345581,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.922072172164917,0.3795927464962005,0.2658848762512207,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9573765397071838,0.4195081889629364,0.3975143432617187,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8352756500244141,0.2826809883117676,1.2764211893081665,291.0335998535156,291.0260009765625,289.25,286.9243469238281,291.035400390625,296.30096435546875,291.03369140625,1.0,0.5826126933097839,1.0,1.0,0.2675444483757019,1.0,-3.213674068450928,2.50148344039917,0.712190568447113,1.7763069868087769,0.0,0.0,0.0,124.81488037109376,162.0,3.409493923187256,-0.0,2577.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463376760482788,0.32891845703125,0.2973407208919525,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569097757339478,0.4673469960689544,0.4430652856826782,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887125253677368,0.3817766904830932,0.2678203880786896,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9205254316329956,0.4216063618659973,0.4000522196292877,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082089424133301,0.2836645543575287,1.2835297584533691,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,296.29656982421875,291.0350341796875,1.0,0.5936424136161804,1.0,1.0,0.2673927843570709,1.0,-3.232343435287476,2.515220642089844,0.7171229124069214,1.786036729812622,0.0,0.0,0.0,139.57217407226562,180.0,2.33030366897583,-0.0,2695.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463376760482788,0.32891845703125,0.2973407208919525,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569097757339478,0.4673469960689544,0.4430652856826782,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887125253677368,0.3817766904830932,0.2678203880786896,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9205254316329956,0.4216063618659973,0.4000522196292877,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082089424133301,0.2836645543575287,1.2835297584533691,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,296.29656982421875,291.0350341796875,1.0,0.5936424136161804,1.0,1.0,0.2673927843570709,1.0,-3.232343435287476,2.515220642089844,0.7171229124069214,1.786036729812622,0.0,0.0,0.0,139.57217407226562,180.0,2.33030366897583,-0.0,2695.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8334985375404358,0.3295281827449798,0.2981793582439422,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9397902488708496,0.4682791233062744,0.4442178010940552,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.874383807182312,0.3828421831130981,0.2687878608703613,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9041535258293152,0.4226288497447967,0.4013208448886871,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7949033379554749,0.2841247022151947,1.2870575189590454,291.0355529785156,291.0260009765625,289.25,286.9239807128906,291.0369873046875,296.29473876953125,291.0356750488281,1.0,0.5994729399681091,1.0,1.0,0.2673169374465942,1.0,-3.241668462753296,2.522092580795288,0.7195758819580078,1.7908471822738647,0.0,0.0,0.0,147.61927795410156,180.0,2.071008443832397,-0.0,2759.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8217931389808655,0.3301206827163696,0.2990133464336395,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9233254194259644,0.4692382216453552,0.4454172849655151,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8614171743392944,0.383891761302948,0.2697527706623077,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8902366757392883,0.4236350655555725,0.4025857746601105,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7825882434844971,0.2845660150051117,1.290554761886597,291.03582763671875,291.0260009765625,289.25,286.9241943359375,291.0367126464844,296.29296875,291.035888671875,1.0,0.6054233312606812,1.0,1.0,0.2671237885951996,1.0,-3.25100040435791,2.529313087463379,0.7216871976852417,1.796003341674805,0.0,0.0,0.0,155.96493530273438,198.0,1.3401232957839966,-0.0,2824.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999703884124756,0.3312535583972931,0.300658255815506,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960849642753601,0.471183180809021,0.4478842318058014,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393573760986328,0.3859419226646423,0.2716670930385589,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660194277763367,0.4255970120429992,0.4050934016704559,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612165808677673,0.2853930592536926,1.2974170446395874,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,296.2895812988281,291.0356140136719,1.0,0.6175073981285095,1.0,1.0,0.2667374610900879,1.0,-3.269514322280884,2.5437045097351074,0.7258099317550659,1.806298017501831,0.0,0.0,0.0,173.28753662109375,201.0,0.0934705212712287,-0.0,2960.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999703884124756,0.3312535583972931,0.300658255815506,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960849642753601,0.471183180809021,0.4478842318058014,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393573760986328,0.3859419226646423,0.2716670930385589,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660194277763367,0.4255970120429992,0.4050934016704559,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612165808677673,0.2853930592536926,1.2974170446395874,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,296.2895812988281,291.0356140136719,1.0,0.6175073981285095,1.0,1.0,0.2667374610900879,1.0,-3.269514322280884,2.5437045097351074,0.7258099317550659,1.806298017501831,0.0,0.0,0.0,173.28753662109375,201.0,0.0934705212712287,-0.0,2960.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879382967948914,0.3323359489440918,0.3020263910293579,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8827588558197021,0.4731265604496002,0.4501213133335113,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283065557479858,0.3879402279853821,0.2733667194843292,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8537719249725342,0.4275024831295013,0.4073070883750915,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502715587615967,0.2861581146717071,1.3028571605682373,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,296.2862243652344,291.0348815917969,1.0,0.6253358721733093,1.0,1.0,0.2663511037826538,1.0,-3.285101890563965,2.556015491485596,0.7290863990783691,1.8152134418487549,0.0,0.0,0.0,184.49224853515625,204.0,-0.7833825349807739,-0.0,3056.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879382967948914,0.3323359489440918,0.3020263910293579,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8827588558197021,0.4731265604496002,0.4501213133335113,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283065557479858,0.3879402279853821,0.2733667194843292,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8537719249725342,0.4275024831295013,0.4073070883750915,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502715587615967,0.2861581146717071,1.3028571605682373,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,296.2862243652344,291.0348815917969,1.0,0.6253358721733093,1.0,1.0,0.2663511037826538,1.0,-3.285101890563965,2.556015491485596,0.7290863990783691,1.8152134418487549,0.0,0.0,0.0,184.49224853515625,204.0,-0.7833825349807739,-0.0,3056.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.781102180480957,0.3334056735038757,0.3032405078411102,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753350973129272,0.4750666916370392,0.4522119164466858,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222144246101379,0.389918565750122,0.2749419510364532,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470571041107178,0.4293805360794067,0.4093457460403442,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441075444221497,0.2868950068950653,1.3074562549591064,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,296.2831726074219,291.0337829589844,1.0,0.631093442440033,1.0,1.0,0.2659802436828613,1.0,-3.2989537715911865,2.567056894302368,0.731896698474884,1.8232057094573968,0.0,0.0,0.0,191.9853363037109,192.0,-1.3438420295715332,-0.0,3128.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.781102180480957,0.3334056735038757,0.3032405078411102,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753350973129272,0.4750666916370392,0.4522119164466858,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222144246101379,0.389918565750122,0.2749419510364532,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470571041107178,0.4293805360794067,0.4093457460403442,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441075444221497,0.2868950068950653,1.3074562549591064,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,296.2831726074219,291.0337829589844,1.0,0.631093442440033,1.0,1.0,0.2659802436828613,1.0,-3.2989537715911865,2.567056894302368,0.731896698474884,1.8232057094573968,0.0,0.0,0.0,191.9853363037109,192.0,-1.3438420295715332,-0.0,3128.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837130427360535,0.334479421377182,0.3041338920593261,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785127997398376,0.4770020246505737,0.4539611339569092,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251935839653015,0.3918912410736084,0.2762618362903595,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500359654426575,0.4312441349029541,0.4110310971736908,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462436556816101,0.2876218259334564,1.3103923797607422,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,296.2804260253906,291.0323486328125,1.0,0.6313784122467041,1.0,1.0,0.2656093835830688,1.0,-3.309281349182129,2.575584888458252,0.733696460723877,1.8295106887817385,0.0,0.0,0.0,190.8116149902344,180.0,-1.9077088832855225,-0.0,3144.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837130427360535,0.334479421377182,0.3041338920593261,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785127997398376,0.4770020246505737,0.4539611339569092,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251935839653015,0.3918912410736084,0.2762618362903595,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500359654426575,0.4312441349029541,0.4110310971736908,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462436556816101,0.2876218259334564,1.3103923797607422,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,296.2804260253906,291.0323486328125,1.0,0.6313784122467041,1.0,1.0,0.2656093835830688,1.0,-3.309281349182129,2.575584888458252,0.733696460723877,1.8295106887817385,0.0,0.0,0.0,190.8116149902344,180.0,-1.9077088832855225,-0.0,3144.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7873356342315674,0.3350284099578857,0.3045125603675842,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8827039003372192,0.4779743254184723,0.4547577202320099,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8288953304290771,0.3928849995136261,0.2768656015396118,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8539177179336548,0.43217933177948,0.411793977022171,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7493543028831482,0.2879924476146698,1.3114957809448242,291.031494140625,291.0260009765625,289.25,286.9349670410156,291.0307006835937,296.2792663574219,291.0314636230469,1.0,0.6304202079772949,1.0,1.0,0.2654239535331726,1.0,-3.3136661052703857,2.5792977809906006,0.7343683838844299,1.83226478099823,0.0,0.0,0.0,188.13983154296875,180.0,-2.1633782386779785,-0.0,3139.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
