time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7920671105384827,0.3355855345726013,0.3048667907714844,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8881495594978333,0.4789499938488006,0.4555239677429199,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8336548805236816,0.3938844501972198,0.2774484753608703,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8589798808097839,0.4331177771091461,0.4125262498855591,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7534725666046143,0.2883697748184204,1.3124679327011108,291.03076171875,291.0260009765625,289.25,286.93731689453125,291.0301208496094,296.2781982421875,291.0307312011719,1.0,0.6289780735969543,1.0,1.0,0.2653036415576935,1.0,-3.3177647590637207,2.582615613937378,0.7351492643356323,1.834683895111084,0.0,0.0,0.0,184.60682678222656,168.0,-2.0482871532440186,-0.0,3128.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043419718742371,0.336723119020462,0.305531769990921,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022575616836548,0.4809117913246155,0.4569978713989258,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8460173606872559,0.3959013223648071,0.2785760760307312,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722590208053589,0.4350058138370514,0.4139324724674225,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7644184231758118,0.2891474962234497,1.3141868114471436,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,296.2764587402344,291.02960205078125,1.0,0.6251092553138733,1.0,1.0,0.2650629878044128,1.0,-3.3254518508911133,2.588864088058472,0.7365878224372864,1.839238286018372,0.0,0.0,0.0,175.78150939941406,156.0,-1.7176549434661863,-0.0,3095.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043419718742371,0.336723119020462,0.305531769990921,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022575616836548,0.4809117913246155,0.4569978713989258,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8460173606872559,0.3959013223648071,0.2785760760307312,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722590208053589,0.4350058138370514,0.4139324724674225,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7644184231758118,0.2891474962234497,1.3141868114471436,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,296.2764587402344,291.02960205078125,1.0,0.6251092553138733,1.0,1.0,0.2650629878044128,1.0,-3.3254518508911133,2.588864088058472,0.7365878224372864,1.839238286018372,0.0,0.0,0.0,175.78150939941406,156.0,-1.7176549434661863,-0.0,3095.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192929625511169,0.3378829658031463,0.3061654269695282,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9216830730438232,0.4828819036483764,0.4584247171878814,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.862203061580658,0.3979366421699524,0.2796759307384491,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895374536514282,0.436904102563858,0.4152932465076446,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788551449775696,0.2899534404277801,1.3157678842544556,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,296.2750549316406,291.0285339355469,1.0,0.6204288005828857,1.0,1.0,0.2648223340511322,1.0,-3.3327906131744385,2.5948681831359863,0.7379224300384521,1.843615174293518,0.0,0.0,0.0,165.50738525390625,144.0,-1.5591695308685305,-0.0,3052.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192929625511169,0.3378829658031463,0.3061654269695282,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9216830730438232,0.4828819036483764,0.4584247171878814,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.862203061580658,0.3979366421699524,0.2796759307384491,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895374536514282,0.436904102563858,0.4152932465076446,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788551449775696,0.2899534404277801,1.3157678842544556,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,296.2750549316406,291.0285339355469,1.0,0.6204288005828857,1.0,1.0,0.2648223340511322,1.0,-3.3327906131744385,2.5948681831359863,0.7379224300384521,1.843615174293518,0.0,0.0,0.0,165.50738525390625,144.0,-1.5591695308685305,-0.0,3052.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367757797241211,0.3390549123287201,0.3067831099033355,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464499950408936,0.4848532974720001,0.4598238468170166,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826496601104736,0.3999832272529602,0.280762255191803,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112386703491212,0.4388062953948974,0.4166285693645477,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969114780426025,0.2907820641994476,1.3173121213912964,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,296.2738952636719,291.0274353027344,1.0,0.615306556224823,1.0,1.0,0.2647127211093902,1.0,-3.339985609054565,2.6003708839416504,0.7396149039268494,1.8475165367126465,0.0,0.0,0.0,154.45326232910156,132.0,-1.6465682983398438,-0.0,3005.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367757797241211,0.3390549123287201,0.3067831099033355,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464499950408936,0.4848532974720001,0.4598238468170166,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826496601104736,0.3999832272529602,0.280762255191803,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112386703491212,0.4388062953948974,0.4166285693645477,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969114780426025,0.2907820641994476,1.3173121213912964,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,296.2738952636719,291.0274353027344,1.0,0.615306556224823,1.0,1.0,0.2647127211093902,1.0,-3.339985609054565,2.6003708839416504,0.7396149039268494,1.8475165367126465,0.0,0.0,0.0,154.45326232910156,132.0,-1.6465682983398438,-0.0,3005.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.85868901014328,0.3402241170406341,0.3073869943618774,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9736566543579102,0.4868133068084717,0.4611997902393341,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081680178642272,0.4020285308361053,0.2818383872509002,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.940455973148346,0.4407004714012146,0.4179436564445495,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183563351631165,0.2916233241558075,1.3188496828079224,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,296.2727966308594,291.0246887207031,1.0,0.6099379658699036,1.0,1.0,0.2646031081676483,1.0,-3.3470916748046875,2.6057982444763184,0.7412933111190796,1.8513596057891848,0.0,0.0,0.0,142.98223876953125,120.0,-3.407579183578491,-0.0,2955.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.85868901014328,0.3402241170406341,0.3073869943618774,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9736566543579102,0.4868133068084717,0.4611997902393341,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081680178642272,0.4020285308361053,0.2818383872509002,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.940455973148346,0.4407004714012146,0.4179436564445495,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183563351631165,0.2916233241558075,1.3188496828079224,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,296.2727966308594,291.0246887207031,1.0,0.6099379658699036,1.0,1.0,0.2646031081676483,1.0,-3.3470916748046875,2.6057982444763184,0.7412933111190796,1.8513596057891848,0.0,0.0,0.0,142.98223876953125,120.0,-3.407579183578491,-0.0,2955.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8719974160194397,0.3408012092113495,0.3076804280281067,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9871979355812072,0.4877829253673553,0.4618760049343109,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9246021509170532,0.4030449092388153,0.2823705971240997,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9568845629692078,0.4416387975215912,0.4185908734798431,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8301312327384949,0.2920441329479217,1.3196086883544922,291.0226745605469,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,296.2722473144531,291.02252197265625,1.0,0.6071921586990356,1.0,1.0,0.2645483016967773,1.0,-3.3505890369415283,2.608473062515259,0.7421160936355591,1.8532540798187256,0.0,0.0,0.0,137.15481567382812,120.0,-4.605350494384766,-0.0,2929.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8867906928062439,0.3413711786270141,0.3079741299152374,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4887490272521972,0.4618521928787231,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.942808210849762,0.4040549099445343,0.2829035520553589,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9731661081314088,0.4425691962242126,0.4192377626895904,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8430100679397583,0.2924620509147644,1.3203892707824707,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.01904296875,296.2716369628906,291.0208435058594,1.0,0.6043794751167297,1.0,1.0,0.2647691667079925,1.0,-3.353336334228516,2.6097733974456787,0.7435631155967712,1.8540711402893064,0.0,0.0,0.0,131.44015502929688,123.0,-4.5293803215026855,-0.0,2903.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8960676193237305,0.3424431085586548,0.3088347017765045,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.4914205968379974,0.4503125548362732,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.95408433675766,0.4060131311416626,0.2841853201389313,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982461154460907,0.4443654119968414,0.4208204746246338,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8510860800743103,0.2932456433773041,1.323375940322876,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,296.2722473144531,291.01641845703125,1.0,0.6020193696022034,1.0,1.0,0.2652109265327453,1.0,-3.347460985183716,2.604166269302368,0.7432948350906372,1.8497934341430664,0.0,0.0,0.0,128.10813903808594,141.0,-5.970391273498535,-0.0,2871.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8960676193237305,0.3424431085586548,0.3088347017765045,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.4914205968379974,0.4503125548362732,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.95408433675766,0.4060131311416626,0.2841853201389313,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982461154460907,0.4443654119968414,0.4208204746246338,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8510860800743103,0.2932456433773041,1.323375940322876,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,296.2722473144531,291.01641845703125,1.0,0.6020193696022034,1.0,1.0,0.2652109265327453,1.0,-3.347460985183716,2.604166269302368,0.7432948350906372,1.8497934341430664,0.0,0.0,0.0,128.10813903808594,141.0,-5.970391273498535,-0.0,2871.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911622762680054,0.3435180187225342,0.3098710179328918,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4941290318965912,0.4591042697429657,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.949097454547882,0.4079883396625519,0.2856118977069855,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9780627489089966,0.446177214384079,0.4225970506668091,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466405272483826,0.2940710186958313,1.3273967504501345,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,296.27349853515625,291.0118408203125,1.0,0.6070744395256042,1.0,1.0,0.2656526565551758,1.0,-3.367942571640014,2.6174535751342773,0.7504889369010925,1.8580148220062256,0.0,0.0,0.0,131.12611389160156,159.0,-5.720122814178467,-0.0,2932.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911622762680054,0.3435180187225342,0.3098710179328918,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4941290318965912,0.4591042697429657,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.949097454547882,0.4079883396625519,0.2856118977069855,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9780627489089966,0.446177214384079,0.4225970506668091,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466405272483826,0.2940710186958313,1.3273967504501345,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,296.27349853515625,291.0118408203125,1.0,0.6070744395256042,1.0,1.0,0.2656526565551758,1.0,-3.367942571640014,2.6174535751342773,0.7504889369010925,1.8580148220062256,0.0,0.0,0.0,131.12611389160156,159.0,-5.720122814178467,-0.0,2932.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.870276927947998,0.3445229828357696,0.3111244142055511,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869067668914796,0.4954026341438293,0.4692949950695038,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.924608051776886,0.4099078178405761,0.2872177064418793,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9559584856033324,0.4479315876960754,0.4246149659156799,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282814025878906,0.2948462963104248,1.3326343297958374,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,296.2695007324219,291.0155334472656,1.0,0.616135835647583,1.0,1.0,0.2678014636039734,1.0,-3.392854690551758,2.6284899711608887,0.7643646597862244,1.8636841773986816,0.0,0.0,0.0,141.20602416992188,177.0,2.2862308025360107,-0.0,3045.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.870276927947998,0.3445229828357696,0.3111244142055511,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869067668914796,0.4954026341438293,0.4692949950695038,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.924608051776886,0.4099078178405761,0.2872177064418793,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9559584856033324,0.4479315876960754,0.4246149659156799,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282814025878906,0.2948462963104248,1.3326343297958374,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,296.2695007324219,291.0155334472656,1.0,0.616135835647583,1.0,1.0,0.2678014636039734,1.0,-3.392854690551758,2.6284899711608887,0.7643646597862244,1.8636841773986816,0.0,0.0,0.0,141.20602416992188,177.0,2.2862308025360107,-0.0,3045.264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8437398672103882,0.3454434275627136,0.3124952614307403,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575485587120056,0.4967488050460815,0.4710487127304077,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937502503395081,0.411751240491867,0.2889218628406524,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9224096536636353,0.449608713388443,0.4267646968364715,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034272193908691,0.2955311238765716,1.3384381532669067,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,296.2655639648437,291.0196838378906,1.0,0.6263391971588135,1.0,1.0,0.269950270652771,1.0,-3.407756090164185,2.632164478302002,0.7755916118621826,1.8640923500061035,0.0,0.0,0.0,156.1981201171875,195.0,4.658149242401123,-0.0,3166.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8437398672103882,0.3454434275627136,0.3124952614307403,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575485587120056,0.4967488050460815,0.4710487127304077,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937502503395081,0.411751240491867,0.2889218628406524,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9224096536636353,0.449608713388443,0.4267646968364715,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034272193908691,0.2955311238765716,1.3384381532669067,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,296.2655639648437,291.0196838378906,1.0,0.6263391971588135,1.0,1.0,0.269950270652771,1.0,-3.407756090164185,2.632164478302002,0.7755916118621826,1.8640923500061035,0.0,0.0,0.0,156.1981201171875,195.0,4.658149242401123,-0.0,3166.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.83212810754776,0.3458842635154724,0.3131840825080871,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9420719146728516,0.497493714094162,0.4720337986946106,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.880579948425293,0.412655621767044,0.2897782027721405,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9072536826133728,0.4504296481609344,0.4278451204299927,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7913488745689392,0.2958550453186035,1.3413573503494265,291.0213928222656,291.12286376953125,289.171875,287.00885009765625,291.0240478515625,296.263916015625,291.0216064453125,1.0,0.6317552328109741,1.0,1.0,0.2710246741771698,1.0,-3.415609359741211,2.6342713832855225,0.7813380360603333,1.864454746246338,0.0,0.0,0.0,164.2863006591797,195.0,4.9480156898498535,-0.0,3230.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8214085102081299,0.3463154733181,0.3138723969459533,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9270035028457642,0.4982624351978302,0.4730577766895294,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8684859275817871,0.4135510921478271,0.2906348705291748,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8943341374397278,0.451241135597229,0.4289257228374481,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7801315784454346,0.2961691617965698,1.3442773818969729,291.0256652832031,291.134765625,289.16229248046875,287.0129089355469,291.0316467285156,296.26239013671875,291.02618408203125,1.0,0.6372860074043274,1.0,1.0,0.2729553580284118,1.0,-3.4235105514526367,2.63379430770874,0.7897161841392517,1.8622339963912964,0.0,0.0,0.0,172.65725708007812,213.0,9.216228485107422,-0.0,3297.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013203740119934,0.3471918404102325,0.3152699470520019,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.901229441165924,0.4998719692230224,0.4751968383789062,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476256132125854,0.4153540432453155,0.2923640012741089,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717543482780457,0.4528727531433105,0.4311054944992065,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605453729629517,0.2967978417873382,1.350176453590393,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,296.25994873046875,291.0399475097656,1.0,0.6485527753829956,1.0,1.0,0.2768166959285736,1.0,-3.4395601749420166,2.632580041885376,0.8069801926612854,1.857473373413086,0.0,0.0,0.0,189.9549560546875,216.0,16.17304229736328,-0.0,3436.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013203740119934,0.3471918404102325,0.3152699470520019,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.901229441165924,0.4998719692230224,0.4751968383789062,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476256132125854,0.4153540432453155,0.2923640012741089,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717543482780457,0.4528727531433105,0.4311054944992065,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605453729629517,0.2967978417873382,1.350176453590393,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,296.25994873046875,291.0399475097656,1.0,0.6485527753829956,1.0,1.0,0.2768166959285736,1.0,-3.4395601749420166,2.632580041885376,0.8069801926612854,1.857473373413086,0.0,0.0,0.0,189.9549560546875,216.0,16.17304229736328,-0.0,3436.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903223037719727,0.3480878174304962,0.3164486885070801,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889617919921875,0.5015347003936768,0.4771486520767212,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8373002409934998,0.4171712398529053,0.2939200401306152,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603478670120239,0.4545137584209442,0.4330467879772186,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505960464477539,0.2974348068237304,1.354925274848938,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,296.2580871582031,291.0541687011719,1.0,0.6557010412216187,1.0,1.0,0.2806780338287353,1.0,-3.453247547149658,2.6295902729034424,0.8236574530601501,1.8515208959579468,0.0,0.0,0.0,200.8786773681641,219.0,18.643882751464844,-0.0,3533.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903223037719727,0.3480878174304962,0.3164486885070801,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889617919921875,0.5015347003936768,0.4771486520767212,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8373002409934998,0.4171712398529053,0.2939200401306152,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603478670120239,0.4545137584209442,0.4330467879772186,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505960464477539,0.2974348068237304,1.354925274848938,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,296.2580871582031,291.0541687011719,1.0,0.6557010412216187,1.0,1.0,0.2806780338287353,1.0,-3.453247547149658,2.6295902729034424,0.8236574530601501,1.8515208959579468,0.0,0.0,0.0,200.8786773681641,219.0,18.643882751464844,-0.0,3533.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841264605522156,0.3490244746208191,0.3175216317176819,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821529746055603,0.5032422542572021,0.4789977967739105,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317331671714783,0.4190208613872528,0.2953880429267883,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541248440742493,0.4561804831027984,0.4348628520965576,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450563311576843,0.2981064021587372,1.359110713005066,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,296.2568054199219,291.0698547363281,1.0,0.6609387993812561,1.0,1.0,0.2849012911319732,1.0,-3.465747117996216,2.6245310306549072,0.8412160873413086,1.8437227010726929,0.0,0.0,0.0,208.0615081787109,222.0,21.05807304382324,-0.0,3605.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841264605522156,0.3490244746208191,0.3175216317176819,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821529746055603,0.5032422542572021,0.4789977967739105,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317331671714783,0.4190208613872528,0.2953880429267883,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541248440742493,0.4561804831027984,0.4348628520965576,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450563311576843,0.2981064021587372,1.359110713005066,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,296.2568054199219,291.0698547363281,1.0,0.6609387993812561,1.0,1.0,0.2849012911319732,1.0,-3.465747117996216,2.6245310306549072,0.8412160873413086,1.8437227010726929,0.0,0.0,0.0,208.0615081787109,222.0,21.05807304382324,-0.0,3605.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802337408065796,0.3500016331672668,0.3185599148273468,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779411911964417,0.5049867630004883,0.4808080196380615,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283834457397461,0.4209057986736297,0.2968247830867767,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8503223061561584,0.4578761160373688,0.4366303980350494,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415758967399597,0.2988215982913971,1.363125562667847,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,296.25604248046875,291.0859680175781,1.0,0.6651324033737183,1.0,1.0,0.2891245484352112,1.0,-3.477856636047364,2.6190779209136963,0.8587785363197327,1.8355953693389893,0.0,0.0,0.0,213.290267944336,225.0,22.025787353515625,-0.0,3665.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802337408065796,0.3500016331672668,0.3185599148273468,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779411911964417,0.5049867630004883,0.4808080196380615,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283834457397461,0.4209057986736297,0.2968247830867767,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8503223061561584,0.4578761160373688,0.4366303980350494,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415758967399597,0.2988215982913971,1.363125562667847,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,296.25604248046875,291.0859680175781,1.0,0.6651324033737183,1.0,1.0,0.2891245484352112,1.0,-3.477856636047364,2.6190779209136963,0.8587785363197327,1.8355953693389893,0.0,0.0,0.0,213.290267944336,225.0,22.025787353515625,-0.0,3665.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7787816524505615,0.3505007028579712,0.3190734386444092,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8763899803161621,0.5058678388595581,0.4817055761814117,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8271805644035339,0.4218580722808838,0.297538012266159,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8489338755607605,0.4587316215038299,0.4375051259994507,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7402747273445129,0.2991939485073089,1.3651201725006104,291.0933837890625,291.1499938964844,289.0619201660156,287.0480651855469,291.1033020019531,296.2558288574219,291.093994140625,1.0,0.6670004725456238,1.0,1.0,0.2912361919879913,1.0,-3.483863115310669,2.6162891387939453,0.8675739765167236,1.831470489501953,0.0,0.0,0.0,215.466537475586,225.0,22.179851531982425,-0.0,3693.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7775328159332275,0.3509999215602875,0.3195838630199432,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8750665783882141,0.5067481994628906,0.4825989305973053,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8261712193489075,0.4228109121322632,0.298248827457428,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8477553129196167,0.4595866203308105,0.4383753836154938,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7391549348831177,0.2995720207691192,1.3671168088912964,291.09869384765625,291.1499938964844,289.0497131347656,287.0517272949219,291.10498046875,296.255615234375,291.0989074707031,1.0,0.668775737285614,1.0,1.0,0.2924498915672302,1.0,-3.4898548126220703,2.616257667541504,0.8735971450805664,1.8300895690917969,0.0,0.0,0.0,217.461669921875,213.0,17.579526901245117,-0.0,3720.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7817007303237915,0.3519565463066101,0.3203120529651642,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799695372581482,0.5084607005119324,0.4840736091136932,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8306534290313721,0.4246768653392792,0.2994444668292999,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523221015930176,0.4612531960010528,0.4398071467876434,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427114248275757,0.3003146052360534,1.3697643280029297,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,296.2548522949219,291.1031188964844,1.0,0.6679198145866394,1.0,1.0,0.2948773503303528,1.0,-3.498854398727417,2.6144661903381348,0.8843881487846375,1.82630455493927,0.0,0.0,0.0,214.2382354736328,201.0,9.157094955444336,-0.0,3723.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7817007303237915,0.3519565463066101,0.3203120529651642,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799695372581482,0.5084607005119324,0.4840736091136932,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8306534290313721,0.4246768653392792,0.2994444668292999,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523221015930176,0.4612531960010528,0.4398071467876434,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427114248275757,0.3003146052360534,1.3697643280029297,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,296.2548522949219,291.1031188964844,1.0,0.6679198145866394,1.0,1.0,0.2948773503303528,1.0,-3.498854398727417,2.6144661903381348,0.8843881487846375,1.82630455493927,0.0,0.0,0.0,214.2382354736328,201.0,9.157094955444336,-0.0,3723.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901483178138733,0.3528897762298584,0.3208597600460052,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897380828857422,0.5101337432861328,0.4853446185588836,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393148183822632,0.4265180230140686,0.3004993498325348,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614295125007629,0.4628860056400299,0.4410407543182373,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500599026679993,0.3010581135749817,1.3716331720352173,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,296.25390625,291.10546875,1.0,0.6649553179740906,1.0,1.0,0.2973047792911529,1.0,-3.506044149398804,2.6113996505737305,0.8946443200111389,1.8215696811676023,0.0,0.0,0.0,206.8594970703125,189.0,4.941318035125732,-0.0,3696.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901483178138733,0.3528897762298584,0.3208597600460052,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897380828857422,0.5101337432861328,0.4853446185588836,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393148183822632,0.4265180230140686,0.3004993498325348,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614295125007629,0.4628860056400299,0.4410407543182373,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500599026679993,0.3010581135749817,1.3716331720352173,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,296.25390625,291.10546875,1.0,0.6649553179740906,1.0,1.0,0.2973047792911529,1.0,-3.506044149398804,2.6113996505737305,0.8946443200111389,1.8215696811676023,0.0,0.0,0.0,206.8594970703125,189.0,4.941318035125732,-0.0,3696.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.801581859588623,0.3538020849227905,0.3213133811950683,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029268026351928,0.5117705464363098,0.4865018129348755,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510863780975342,0.4283370971679687,0.3014800548553467,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739014863967896,0.4644881188869476,0.4421655237674713,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7602502107620239,0.3018033802509308,1.3731290102005005,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,296.2528686523437,291.103759765625,1.0,0.660821259021759,1.0,1.0,0.2990555465221405,1.0,-3.5123140811920166,2.6098616123199463,0.9024525284767152,1.818515658378601,0.0,0.0,0.0,197.35205078125,177.0,-0.6464742422103882,-0.0,3655.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
