time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.801581859588623,0.3538020849227905,0.3213133811950683,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029268026351928,0.5117705464363098,0.4865018129348755,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510863780975342,0.4283370971679687,0.3014800548553467,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739014863967896,0.4644881188869476,0.4421655237674713,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.7602502107620239,0.3018033802509308,1.3731290102005005,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,296.2528686523437,291.103759765625,1.0,0.660821259021759,1.0,1.0,0.2990555465221405,1.0,-3.5123140811920166,2.6098616123199463,0.9024525284767152,1.818515658378601,0.0,0.0,0.0,197.35205078125,177.0,-0.6464742422103882,-0.0,3655.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151171803474426,0.3546788692474365,0.3216958343982696,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.920259952545166,0.5133582949638367,0.4875711798667907,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657925128936768,0.4301212131977081,0.3024056553840637,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893625140190125,0.4660472869873047,0.443208247423172,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.7730544209480286,0.3025388717651367,1.374386429786682,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,296.2515869140625,291.100341796875,1.0,0.6560416221618652,1.0,1.0,0.300806313753128,1.0,-3.517940759658813,2.607941150665283,0.9099995493888856,1.81518816947937,0.0,0.0,0.0,186.7322235107422,165.0,-3.571681261062622,-0.0,3605.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151171803474426,0.3546788692474365,0.3216958343982696,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.920259952545166,0.5133582949638367,0.4875711798667907,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657925128936768,0.4301212131977081,0.3024056553840637,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893625140190125,0.4660472869873047,0.443208247423172,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.7730544209480286,0.3025388717651367,1.374386429786682,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,296.2515869140625,291.100341796875,1.0,0.6560416221618652,1.0,1.0,0.300806313753128,1.0,-3.517940759658813,2.607941150665283,0.9099995493888856,1.81518816947937,0.0,0.0,0.0,186.7322235107422,165.0,-3.571681261062622,-0.0,3605.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8224027156829834,0.3551065027713775,0.3218675851821899,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9306164383888244,0.5141364932060242,0.4880806803703308,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8743203282356262,0.4310025870800018,0.302853375673294,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8982143998146057,0.4668130576610565,0.4437063038349151,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7804734706878662,0.3029036223888397,1.3749549388885498,291.0986022949219,291.1499938964844,288.9380798339844,287.0813293457031,291.0967712402344,296.2508850097656,291.0984802246094,1.0,0.653498649597168,1.0,1.0,0.3016816973686218,1.0,-3.520581722259521,2.606858491897583,0.9137232303619384,1.813430666923523,0.0,0.0,0.0,181.1709747314453,165.0,-4.278308868408203,-0.0,3578.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8302095532417297,0.3555294275283813,0.3220304250717163,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.941774845123291,0.5149067640304565,0.4885778427124023,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.883681058883667,0.4318790733814239,0.3032941222190857,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9079845547676086,0.467571884393692,0.444193035364151,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7885999083518982,0.3032674491405487,1.3754982948303225,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.095703125,296.25018310546875,291.0970764160156,1.0,0.6508886218070984,1.0,1.0,0.3026810884475708,1.0,-3.5231449604034424,2.605332136154175,0.9178127646446228,1.811245083808899,0.0,0.0,0.0,175.50502014160156,153.0,-4.031286239624023,-0.0,3550.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481679558753967,0.3563704192638397,0.3223412930965423,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9654907584190368,0.5164331793785095,0.4895478188991546,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051558971405028,0.4336260259151459,0.3041634261608124,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9323559403419496,0.4690776467323303,0.445144385099411,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071216344833374,0.3039984405040741,1.376551628112793,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,296.2488098144531,291.0951538085937,1.0,0.6455309391021729,1.0,1.0,0.3046798408031463,1.0,-3.5281424522399902,2.602128028869629,0.9260145425796508,1.806751608848572,0.0,0.0,0.0,163.95848083496094,141.0,-3.024308443069458,-0.0,3492.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481679558753967,0.3563704192638397,0.3223412930965423,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9654907584190368,0.5164331793785095,0.4895478188991546,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051558971405028,0.4336260259151459,0.3041634261608124,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9323559403419496,0.4690776467323303,0.445144385099411,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071216344833374,0.3039984405040741,1.376551628112793,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,296.2488098144531,291.0951538085937,1.0,0.6455309391021729,1.0,1.0,0.3046798408031463,1.0,-3.5281424522399902,2.602128028869629,0.9260145425796508,1.806751608848572,0.0,0.0,0.0,163.95848083496094,141.0,-3.024308443069458,-0.0,3492.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706718683242798,0.3572078943252563,0.3226411640644073,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893805980682372,0.5179439187049866,0.4904945790767669,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.933704137802124,0.4353677332401275,0.3050229549407959,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607925415039062,0.4705706536769867,0.446075290441513,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8278153538703918,0.3047370314598083,1.377599835395813,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,296.24755859375,291.093994140625,1.0,0.6400483250617981,1.0,1.0,0.3066785931587219,1.0,-3.533056259155273,2.5988516807556152,0.9342045187950134,1.802221655845642,0.0,0.0,0.0,152.22064208984375,144.0,-2.008755207061768,-0.0,3433.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706718683242798,0.3572078943252563,0.3226411640644073,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893805980682372,0.5179439187049866,0.4904945790767669,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.933704137802124,0.4353677332401275,0.3050229549407959,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607925415039062,0.4705706536769867,0.446075290441513,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8278153538703918,0.3047370314598083,1.377599835395813,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,296.24755859375,291.093994140625,1.0,0.6400483250617981,1.0,1.0,0.3066785931587219,1.0,-3.533056259155273,2.5988516807556152,0.9342045187950134,1.802221655845642,0.0,0.0,0.0,152.22064208984375,144.0,-2.008755207061768,-0.0,3433.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.882767915725708,0.3580361604690552,0.3231871724128723,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194498300552368,0.4910409450531006,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9489098191261292,0.4371022582054138,0.3060741722583771,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741439819335938,0.472051590681076,0.447260320186615,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383928537368774,0.3054812252521515,1.379936456680298,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,296.24639892578125,291.094970703125,1.0,0.6387110352516174,1.0,1.0,0.3089211881160736,1.0,-3.539931297302246,2.5961148738861084,0.9438164830207824,1.7978310585021973,0.0,0.0,0.0,147.26593017578125,147.0,0.6492086052894592,-0.0,3420.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.882767915725708,0.3580361604690552,0.3231871724128723,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194498300552368,0.4910409450531006,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9489098191261292,0.4371022582054138,0.3060741722583771,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741439819335938,0.472051590681076,0.447260320186615,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383928537368774,0.3054812252521515,1.379936456680298,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,296.24639892578125,291.094970703125,1.0,0.6387110352516174,1.0,1.0,0.3089211881160736,1.0,-3.539931297302246,2.5961148738861084,0.9438164830207824,1.7978310585021973,0.0,0.0,0.0,147.26593017578125,147.0,0.6492086052894592,-0.0,3420.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856333494186401,0.3588230311870575,0.3238618075847626,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211774706840515,0.4886286556720733,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528084993362428,0.4388022720813751,0.3072298765182495,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.977274477481842,0.4734951555728912,0.4485839605331421,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409340977668762,0.3062008619308471,1.382992148399353,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,296.2456359863281,291.0973815917969,1.0,0.63902348279953,1.0,1.0,0.3111637532711029,1.0,-3.544496297836304,2.591752767562866,0.952743411064148,1.792327642440796,0.0,0.0,0.0,146.5133819580078,165.0,2.6705496311187744,-0.0,3426.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856333494186401,0.3588230311870575,0.3238618075847626,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211774706840515,0.4886286556720733,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528084993362428,0.4388022720813751,0.3072298765182495,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.977274477481842,0.4734951555728912,0.4485839605331421,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409340977668762,0.3062008619308471,1.382992148399353,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,296.2456359863281,291.0973815917969,1.0,0.63902348279953,1.0,1.0,0.3111637532711029,1.0,-3.544496297836304,2.591752767562866,0.952743411064148,1.792327642440796,0.0,0.0,0.0,146.5133819580078,165.0,2.6705496311187744,-0.0,3426.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8824911713600159,0.3592273890972137,0.3242712318897247,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5220056772232056,0.4933062493801117,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9494600892066956,0.4396657049655914,0.3078652620315552,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.97424578666687,0.4742296040058136,0.4493226408958435,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8382163047790527,0.3065787255764007,1.38490891456604,291.0987854003906,291.1499938964844,288.828125,287.1053771972656,291.10162353515625,296.24542236328125,291.0990600585937,1.0,0.6417668461799622,1.0,1.0,0.3122850358486175,1.0,-3.5544958114624023,2.5948808193206787,0.9596147537231444,1.7929188013076782,0.0,0.0,0.0,148.46853637695312,165.0,3.932373762130737,-0.0,3462.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8735411167144775,0.3596069514751434,0.3247823715209961,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9925526976585388,0.5226395130157471,0.494928240776062,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9390345811843872,0.4405073523521423,0.3085814714431762,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9648491144180298,0.4749422669410705,0.4501706659793854,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8304459452629089,0.3069374561309814,1.387359857559204,291.1013488769531,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,296.24444580078125,291.1015319824219,1.0,0.6452483534812927,1.0,1.0,0.3133336007595062,1.0,-3.561879873275757,2.596379041671753,0.9655007123947144,1.7928762435913086,0.0,0.0,0.0,153.08523559570312,183.0,5.022589206695557,-0.0,3508.64990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8623172044754028,0.3599786162376404,0.3253422379493713,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9820595383644104,0.5233017206192017,0.4957779049873352,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9253286123275756,0.4413630962371826,0.3093507587909698,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9519032835960388,0.4756640493869781,0.4510858058929443,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8205723166465759,0.3072923421859741,1.390073299407959,291.1035461425781,291.1499938964844,288.8099060058594,287.10894775390625,291.1064147949219,296.2433776855469,291.103759765625,1.0,0.6494764685630798,1.0,1.0,0.3144241273403168,1.0,-3.568886995315552,2.597505807876587,0.97138112783432,1.7924028635025024,0.0,0.0,0.0,159.2696533203125,183.0,5.522647380828857,-0.0,3563.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8517048954963684,0.3603059351444244,0.3258731663227081,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9707042574882508,0.5239186882972717,0.4965968430042267,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9122164845466614,0.4421397149562835,0.3100737929344177,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.938572645187378,0.4763170480728149,0.4519481658935547,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8107894659042358,0.3076074719429016,1.3926658630371094,291.1058959960937,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,296.2423400878906,291.10614013671875,1.0,0.653783917427063,1.0,1.0,0.3154307603836059,1.0,-3.5755362510681152,2.598662614822388,0.9768736958503724,1.7920372486114502,0.0,0.0,0.0,165.78013610839844,201.0,6.154939651489258,-0.0,3619.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307424783706665,0.3609470427036285,0.3270033299922943,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.944132685661316,0.525204598903656,0.4983761012554168,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878521919250488,0.4437225461006164,0.3116033375263214,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9106879234313964,0.4776414930820465,0.4537757337093353,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894454002380371,0.3082288801670074,1.398220419883728,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,296.2401733398437,291.1120910644531,1.0,0.6635792255401611,1.0,1.0,0.3175278902053833,1.0,-3.58975601196289,2.601297616958618,0.9884585738182068,1.7914246320724487,0.0,0.0,0.0,181.05894470214844,219.0,7.805648326873779,-0.0,3748.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307424783706665,0.3609470427036285,0.3270033299922943,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.944132685661316,0.525204598903656,0.4983761012554168,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878521919250488,0.4437225461006164,0.3116033375263214,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9106879234313964,0.4776414930820465,0.4537757337093353,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894454002380371,0.3082288801670074,1.398220419883728,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,296.2401733398437,291.1120910644531,1.0,0.6635792255401611,1.0,1.0,0.3175278902053833,1.0,-3.58975601196289,2.601297616958618,0.9884585738182068,1.7914246320724487,0.0,0.0,0.0,181.05894470214844,219.0,7.805648326873779,-0.0,3748.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117709755897522,0.3615386188030243,0.3281420767307281,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.91776305437088,0.5264702439308167,0.5001986622810364,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664503693580627,0.4452607929706573,0.3131434321403503,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878391981124878,0.4789199531078338,0.4556163251399994,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7700883150100708,0.3088063895702362,1.4038423299789429,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,296.23785400390625,291.1170349121094,1.0,0.6739801168441772,1.0,1.0,0.3191210925579071,1.0,-3.604148626327514,2.6056671142578125,0.9984815716743468,1.7925066947937012,0.0,0.0,0.0,197.76226806640625,237.0,7.039772033691406,-0.0,3887.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117709755897522,0.3615386188030243,0.3281420767307281,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.91776305437088,0.5264702439308167,0.5001986622810364,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664503693580627,0.4452607929706573,0.3131434321403503,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878391981124878,0.4789199531078338,0.4556163251399994,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.7700883150100708,0.3088063895702362,1.4038423299789429,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,296.23785400390625,291.1170349121094,1.0,0.6739801168441772,1.0,1.0,0.3191210925579071,1.0,-3.604148626327514,2.6056671142578125,0.9984815716743468,1.7925066947937012,0.0,0.0,0.0,197.76226806640625,237.0,7.039772033691406,-0.0,3887.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937132716178894,0.3620810210704803,0.3292641639709472,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961871266365051,0.527698278427124,0.50201815366745,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.848251223564148,0.4467530250549316,0.3146731853485107,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.868267834186554,0.4801504909992218,0.4574414193630218,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535516023635864,0.3093401491641998,1.4094092845916748,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,296.23541259765625,291.12255859375,1.0,0.6846153736114502,1.0,1.0,0.3207142651081085,1.0,-3.618420600891113,2.609987497329712,1.008433222770691,1.793545126914978,0.0,0.0,0.0,215.2433319091797,240.0,7.643856048583984,-0.0,4032.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937132716178894,0.3620810210704803,0.3292641639709472,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961871266365051,0.527698278427124,0.50201815366745,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.848251223564148,0.4467530250549316,0.3146731853485107,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.868267834186554,0.4801504909992218,0.4574414193630218,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535516023635864,0.3093401491641998,1.4094092845916748,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,296.23541259765625,291.12255859375,1.0,0.6846153736114502,1.0,1.0,0.3207142651081085,1.0,-3.618420600891113,2.609987497329712,1.008433222770691,1.793545126914978,0.0,0.0,0.0,215.2433319091797,240.0,7.643856048583984,-0.0,4032.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.7880772352218628,0.3623404800891876,0.3297167718410492,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8898850679397583,0.5283007025718689,0.5028154253959656,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8428648114204407,0.4474870562553406,0.31535404920578,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8623906970024109,0.4807521402835846,0.458239197731018,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7485929131507874,0.3095940351486206,1.411651849746704,291.1256103515625,291.1499938964844,288.75982666015625,287.1181640625,291.12957763671875,296.23419189453125,291.1258850097656,1.0,0.6881794929504395,1.0,1.0,0.3215108811855316,1.0,-3.6244049072265625,2.611351490020752,1.013053297996521,1.7935593128204346,0.0,0.0,0.0,221.37535095214844,240.0,8.369641304016113,-0.0,4086.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7840050458908081,0.3626022040843963,0.3301167488098144,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8853652477264404,0.528901994228363,0.503555178642273,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8390647172927856,0.4482212662696838,0.3159929513931274,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8582141995429993,0.4813521802425384,0.4589786529541015,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7450491189956665,0.3098471760749817,1.4136192798614502,291.1283569335937,291.1499938964844,288.7563781738281,287.1187744140625,291.1316223144531,296.2330322265625,291.1285400390625,1.0,0.6911506056785583,1.0,1.0,0.3220325410366058,1.0,-3.629802227020264,2.613189220428467,1.016612887382507,1.7941569089889526,0.0,0.0,0.0,226.1155548095703,243.0,7.746244430541992,-0.0,4129.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783928513526917,0.3631297647953033,0.3308332562446594,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792024850845337,0.5300978422164917,0.5049369931221008,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.833982527256012,0.4496881067752838,0.3172017931938171,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525736927986145,0.4825460314750671,0.4603596925735473,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.7402106523513794,0.3103555142879486,1.417119026184082,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,296.2308959960937,291.13360595703125,1.0,0.6958246827125549,1.0,1.0,0.3230758607387543,1.0,-3.6396541595458975,2.616330146789551,1.0233240127563477,1.7950705289840698,0.0,0.0,0.0,233.21665954589844,246.0,7.405544281005859,-0.0,4200.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783928513526917,0.3631297647953033,0.3308332562446594,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792024850845337,0.5300978422164917,0.5049369931221008,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.833982527256012,0.4496881067752838,0.3172017931938171,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525736927986145,0.4825460314750671,0.4603596925735473,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.7402106523513794,0.3103555142879486,1.417119026184082,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,296.2308959960937,291.13360595703125,1.0,0.6958246827125549,1.0,1.0,0.3230758607387543,1.0,-3.6396541595458975,2.616330146789551,1.0233240127563477,1.7950705289840698,0.0,0.0,0.0,233.21665954589844,246.0,7.405544281005859,-0.0,4200.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.7747151255607605,0.363673597574234,0.3314901888370514,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752297163009644,0.5312960743904114,0.5062428116798401,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307970762252808,0.4511649906635284,0.3183596134185791,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489765524864197,0.4837435185909271,0.4616657495498657,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370660901069641,0.3108782172203064,1.4203118085861206,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,296.2290954589844,291.1402893066406,1.0,0.6994848847389221,1.0,1.0,0.3241191804409027,1.0,-3.6488215923309326,2.618991136550904,1.0298304557800293,1.7956931591033936,0.0,0.0,0.0,238.388412475586,234.0,8.946681022644043,-0.0,4256.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.7747151255607605,0.363673597574234,0.3314901888370514,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752297163009644,0.5312960743904114,0.5062428116798401,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307970762252808,0.4511649906635284,0.3183596134185791,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489765524864197,0.4837435185909271,0.4616657495498657,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370660901069641,0.3108782172203064,1.4203118085861206,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,296.2290954589844,291.1402893066406,1.0,0.6994848847389221,1.0,1.0,0.3241191804409027,1.0,-3.6488215923309326,2.618991136550904,1.0298304557800293,1.7956931591033936,0.0,0.0,0.0,238.388412475586,234.0,8.946681022644043,-0.0,4256.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778503894805908,0.3642419278621673,0.3318698108196258,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790162205696106,0.5325013399124146,0.5072420835494995,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343482613563538,0.4526583552360534,0.3192969262599945,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525242209434509,0.4849500358104706,0.4626667499542236,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.739826500415802,0.311422735452652,1.4221076965332031,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,296.2276916503906,291.14556884765625,1.0,0.6984917521476746,1.0,1.0,0.3245929777622223,1.0,-3.654978275299072,2.621474504470825,1.033503770828247,1.7968732118606567,0.0,0.0,0.0,235.477294921875,222.0,7.462852954864502,-0.0,4255.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778503894805908,0.3642419278621673,0.3318698108196258,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790162205696106,0.5325013399124146,0.5072420835494995,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343482613563538,0.4526583552360534,0.3192969262599945,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525242209434509,0.4849500358104706,0.4626667499542236,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.739826500415802,0.311422735452652,1.4221076965332031,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,296.2276916503906,291.14556884765625,1.0,0.6984917521476746,1.0,1.0,0.3245929777622223,1.0,-3.654978275299072,2.621474504470825,1.033503770828247,1.7968732118606567,0.0,0.0,0.0,235.477294921875,222.0,7.462852954864502,-0.0,4255.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850647568702698,0.3648450970649719,0.3321159183979034,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8874446153640747,0.5337189435958862,0.5080799460411072,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419528603553772,0.4541764557361603,0.3201233148574829,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8604003190994263,0.4861729145050049,0.4635097086429596,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461563944816589,0.312004804611206,1.4232410192489624,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,296.2266540527344,291.1498413085937,1.0,0.695389986038208,1.0,1.0,0.3250667750835418,1.0,-3.659655570983887,2.6230216026306152,1.036634087562561,1.797404646873474,0.0,0.0,0.0,228.13424682617188,210.0,6.376045227050781,-0.0,4222.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850647568702698,0.3648450970649719,0.3321159183979034,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8874446153640747,0.5337189435958862,0.5080799460411072,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419528603553772,0.4541764557361603,0.3201233148574829,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8604003190994263,0.4861729145050049,0.4635097086429596,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461563944816589,0.312004804611206,1.4232410192489624,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,296.2266540527344,291.1498413085937,1.0,0.695389986038208,1.0,1.0,0.3250667750835418,1.0,-3.659655570983887,2.6230216026306152,1.036634087562561,1.797404646873474,0.0,0.0,0.0,228.13424682617188,210.0,6.376045227050781,-0.0,4222.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7897562384605408,0.3651590943336487,0.3322159349918365,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8928923606872559,0.5343327522277832,0.5084672570228577,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8468697667121887,0.4549450576305389,0.3205163478851318,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8655279874801636,0.4867909550666809,0.4639011025428772,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7503077983856201,0.3123110234737396,1.423702836036682,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.154296875,296.226318359375,291.1518859863281,1.0,0.693365752696991,1.0,1.0,0.3253036737442016,1.0,-3.6617414951324463,2.6236231327056885,1.0381183624267578,1.797554612159729,0.0,0.0,0.0,223.52951049804688,210.0,6.092057704925537,-0.0,4198.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7950329780578613,0.3654785454273224,0.3323081731796264,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8990061283111572,0.5349478721618652,0.5088422298431396,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8524285554885864,0.4557177722454071,0.3209022581577301,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8713264465332031,0.4874114394187927,0.4642810821533203,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7550262808799744,0.3126257359981537,1.4241361618041992,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1544189453125,296.2260131835937,291.15301513671875,1.0,0.6911504864692688,1.0,1.0,0.3252820074558258,1.0,-3.6637465953826895,2.624995231628418,1.0387513637542725,1.798498511314392,0.0,0.0,0.0,218.5470123291016,198.0,4.526861190795898,-0.0,4173.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8020779490470886,0.3658616244792938,0.3324079215526581,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9072785973548888,0.5356807708740234,0.5092757344245911,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8599339723587036,0.4566436409950256,0.3213558495044708,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8791337609291077,0.4881527721881866,0.4647223949432373,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7614237070083618,0.3130102157592773,1.4246286153793335,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.15435791015625,296.2256774902344,291.1534423828125,1.0,0.6883019804954529,1.0,1.0,0.3252559900283813,1.0,-3.666057825088501,2.6266417503356934,1.0394160747528076,1.7996772527694702,0.0,0.0,0.0,212.2025756835937,198.0,2.7685811519622803,-0.0,4139.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
