time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8071527481079102,0.3661161959171295,0.3324685394763946,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9136357307434082,0.5361658930778503,0.5095559358596802,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8654280304908752,0.4572596848011017,0.3216532766819,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.884821891784668,0.4886446297168731,0.4650088250637054,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.766118586063385,0.3132696151733398,1.4249449968338013,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1543273925781,296.2254638671875,291.1536560058594,1.0,0.6863240599632263,1.0,1.0,0.3252386450767517,1.0,-3.667551279067993,2.6277050971984863,1.0398461818695068,1.8004568815231323,0.0,0.0,0.0,207.82687377929688,186.0,1.969197392463684,-0.0,4116.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205362558364868,0.366750031709671,0.3326039910316467,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9321736097335817,0.5373665690422058,0.5102304220199585,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809938430786133,0.4587955772876739,0.3223832547664642,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007803201675416,0.4898658096790313,0.4657025039196014,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794549465179443,0.3139277100563049,1.425714135169983,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,296.2249450683594,291.1539001464844,1.0,0.6811738610267639,1.0,1.0,0.3251953125,1.0,-3.671164512634277,2.6302831172943115,1.0408812761306765,1.8023442029953003,0.0,0.0,0.0,196.51646423339844,174.0,0.8121870160102844,-0.0,4054.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205362558364868,0.366750031709671,0.3326039910316467,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9321736097335817,0.5373665690422058,0.5102304220199585,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809938430786133,0.4587955772876739,0.3223832547664642,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007803201675416,0.4898658096790313,0.4657025039196014,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794549465179443,0.3139277100563049,1.425714135169983,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,296.2249450683594,291.1539001464844,1.0,0.6811738610267639,1.0,1.0,0.3251953125,1.0,-3.671164512634277,2.6302831172943115,1.0408812761306765,1.8023442029953003,0.0,0.0,0.0,196.51646423339844,174.0,0.8121870160102844,-0.0,4054.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355380892753601,0.3673780262470245,0.332724004983902,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532378315925598,0.5385489463806152,0.5108768343925476,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993127942085266,0.4603237807750702,0.3230999112129211,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.920624315738678,0.4910733997821808,0.4663725793361664,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7951930165290833,0.3145954310894012,1.4264767169952393,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,296.22442626953125,291.1533203125,1.0,0.6758456826210022,1.0,1.0,0.3250271379947662,1.0,-3.674672842025757,2.6332123279571533,1.0414605140686035,1.8045495748519893,0.0,0.0,0.0,184.9038848876953,162.0,-0.4125070571899414,-0.0,3991.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355380892753601,0.3673780262470245,0.332724004983902,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532378315925598,0.5385489463806152,0.5108768343925476,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993127942085266,0.4603237807750702,0.3230999112129211,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.920624315738678,0.4910733997821808,0.4663725793361664,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7951930165290833,0.3145954310894012,1.4264767169952393,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,296.22442626953125,291.1533203125,1.0,0.6758456826210022,1.0,1.0,0.3250271379947662,1.0,-3.674672842025757,2.6332123279571533,1.0414605140686035,1.8045495748519893,0.0,0.0,0.0,184.9038848876953,162.0,-0.4125070571899414,-0.0,3991.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534448742866516,0.3679967820644378,0.332830399274826,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752535223960876,0.539709746837616,0.5114973783493042,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.922226905822754,0.4618407487869262,0.3238046169281006,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450140595436096,0.4922641813755035,0.4670211970806122,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133453130722046,0.3152686357498169,1.427238702774048,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,296.2239074707031,291.1523742675781,1.0,0.6704092621803284,1.0,1.0,0.3248589932918548,1.0,-3.6780927181243896,2.6360979080200195,1.0419946908950806,1.8067190647125244,0.0,0.0,0.0,173.13247680664062,150.0,-1.0577850341796875,-0.0,3926.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534448742866516,0.3679967820644378,0.332830399274826,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752535223960876,0.539709746837616,0.5114973783493042,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.922226905822754,0.4618407487869262,0.3238046169281006,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450140595436096,0.4922641813755035,0.4670211970806122,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133453130722046,0.3152686357498169,1.427238702774048,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,296.2239074707031,291.1523742675781,1.0,0.6704092621803284,1.0,1.0,0.3248589932918548,1.0,-3.6780927181243896,2.6360979080200195,1.0419946908950806,1.8067190647125244,0.0,0.0,0.0,173.13247680664062,150.0,-1.0577850341796875,-0.0,3926.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8639204502105713,0.3683031499385834,0.3328795135021209,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9861299991607666,0.5402826070785522,0.5117990374565125,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9359806776046752,0.4625953435897827,0.324153184890747,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9581132531166076,0.4928536415100097,0.467338502407074,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8229725956916809,0.3156070113182068,1.427621603012085,291.15185546875,291.1499938964844,288.75,287.119873046875,291.15142822265625,296.2236328125,291.1518249511719,1.0,0.66766357421875,1.0,1.0,0.3247749209403991,1.0,-3.679776668548584,2.637523651123047,1.0422528982162476,1.8077917098999023,0.0,0.0,0.0,167.21246337890625,150.0,-1.2360771894454956,-0.0,3893.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8756474256515503,0.3686079382896423,0.3329265415668487,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9966651201248168,0.5408509373664856,0.5120957493782043,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9506415724754332,0.4633477628231048,0.3244997262954712,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.971381902694702,0.4934396147727966,0.4676518142223358,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8333544731140137,0.3159465491771698,1.4280067682266235,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.151123046875,296.2233581542969,291.15142822265625,1.0,0.6649042963981628,1.0,1.0,0.3247305154800415,1.0,-3.681447505950928,2.638813018798828,1.0426346063613892,1.8087352514266968,0.0,0.0,0.0,161.2779998779297,168.0,-1.1487025022506714,-0.0,3860.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.873137354850769,0.3691953122615814,0.3335161209106445,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9946691393852234,0.5419685244560242,0.51320880651474,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.948206067085266,0.4648358821868896,0.3255796134471893,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9689207077026368,0.494594931602478,0.4688005149364471,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312950730323792,0.3166225552558899,1.431317925453186,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.22271728515625,291.1509704589844,1.0,0.6677275896072388,1.0,1.0,0.3246417641639709,1.0,-3.690152406692505,2.645021915435791,1.045130491256714,1.8129671812057493,0.0,0.0,0.0,163.1961669921875,186.0,-0.6876745820045471,-0.0,3895.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.873137354850769,0.3691953122615814,0.3335161209106445,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9946691393852234,0.5419685244560242,0.51320880651474,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.948206067085266,0.4648358821868896,0.3255796134471893,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9689207077026368,0.494594931602478,0.4688005149364471,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312950730323792,0.3166225552558899,1.431317925453186,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.22271728515625,291.1509704589844,1.0,0.6677275896072388,1.0,1.0,0.3246417641639709,1.0,-3.690152406692505,2.645021915435791,1.045130491256714,1.8129671812057493,0.0,0.0,0.0,163.1961669921875,186.0,-0.6876745820045471,-0.0,3895.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569445013999939,0.3696963787078857,0.3343260884284973,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794438481330872,0.5430139303207397,0.514565646648407,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284961819648744,0.4662519991397857,0.326840192079544,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9502524137496948,0.4956814050674438,0.4701965153217315,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8170124888420105,0.3172414302825928,1.4358642101287842,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.22149658203125,291.1508178710937,1.0,0.674313485622406,1.0,1.0,0.324552983045578,1.0,-3.701424360275269,2.6529526710510254,1.0484716892242432,1.8184949159622192,0.0,0.0,0.0,172.930419921875,204.0,-0.326673686504364,-0.0,3986.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569445013999939,0.3696963787078857,0.3343260884284973,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794438481330872,0.5430139303207397,0.514565646648407,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284961819648744,0.4662519991397857,0.326840192079544,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9502524137496948,0.4956814050674438,0.4701965153217315,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8170124888420105,0.3172414302825928,1.4358642101287842,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.22149658203125,291.1508178710937,1.0,0.674313485622406,1.0,1.0,0.324552983045578,1.0,-3.701424360275269,2.6529526710510254,1.0484716892242432,1.8184949159622192,0.0,0.0,0.0,172.930419921875,204.0,-0.326673686504364,-0.0,3986.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376872539520264,0.3701130449771881,0.3352070450782776,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569313526153564,0.5439850091934204,0.5160083174705505,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.904387354850769,0.4675940573215484,0.3281640410423279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.924957275390625,0.4966955184936523,0.4716801941394806,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981452941894531,0.317792534828186,1.4408533573150637,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,296.2197265625,291.1510314941406,1.0,0.682874858379364,1.0,1.0,0.3245257437229156,1.0,-3.713601112365722,2.661284685134888,1.052316427230835,1.824294090270996,0.0,0.0,0.0,186.6792907714844,222.0,0.1364340782165527,-0.0,4106.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376872539520264,0.3701130449771881,0.3352070450782776,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569313526153564,0.5439850091934204,0.5160083174705505,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.904387354850769,0.4675940573215484,0.3281640410423279,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.924957275390625,0.4966955184936523,0.4716801941394806,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981452941894531,0.317792534828186,1.4408533573150637,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,296.2197265625,291.1510314941406,1.0,0.682874858379364,1.0,1.0,0.3245257437229156,1.0,-3.713601112365722,2.661284685134888,1.052316427230835,1.824294090270996,0.0,0.0,0.0,186.6792907714844,222.0,0.1364340782165527,-0.0,4106.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192870616912842,0.3704579770565033,0.3361015319824219,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317269325256348,0.5448845028877258,0.5174683928489685,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829562067985535,0.4688699543476105,0.3295031487941742,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9009726047515868,0.4976439774036407,0.473185271024704,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791305780410767,0.3182803988456726,1.445954203605652,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.217529296875,291.1513061523437,1.0,0.6924023628234863,1.0,1.0,0.3244985342025757,1.0,-3.725994348526001,2.6697564125061035,1.0562379360198977,1.8302063941955569,0.0,0.0,0.0,202.5941467285156,240.0,0.3069196045398712,-0.0,4240.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192870616912842,0.3704579770565033,0.3361015319824219,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317269325256348,0.5448845028877258,0.5174683928489685,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829562067985535,0.4688699543476105,0.3295031487941742,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9009726047515868,0.4976439774036407,0.473185271024704,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791305780410767,0.3182803988456726,1.445954203605652,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.217529296875,291.1513061523437,1.0,0.6924023628234863,1.0,1.0,0.3244985342025757,1.0,-3.725994348526001,2.6697564125061035,1.0562379360198977,1.8302063941955569,0.0,0.0,0.0,202.5941467285156,240.0,0.3069196045398712,-0.0,4240.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8104338645935059,0.3706066906452179,0.336544781923294,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9195361733436584,0.5453078150749207,0.5181922912597656,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8730503916740417,0.4694851338863373,0.3301705121994018,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8906091451644897,0.4980954229831695,0.4739349484443664,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7703424096107483,0.318502813577652,1.448495864868164,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,296.21630859375,291.15142822265625,1.0,0.6973511576652527,1.0,1.0,0.3244849145412445,1.0,-3.7321622371673584,2.673975706100464,1.058186650276184,1.833140850067139,0.0,0.0,0.0,211.0347137451172,240.0,0.3152608871459961,-0.0,4311.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8015995025634766,0.3707414865493774,0.3369828462600708,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9083762764930724,0.5457155704498291,0.5189090371131897,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8638268113136292,0.4700865149497986,0.3308340609073639,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.880867063999176,0.4985330402851105,0.4746793806552887,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7621642351150513,0.3187124133110046,1.4510166645050049,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,296.21502685546875,291.1514892578125,1.0,0.7023596167564392,1.0,1.0,0.3244592845439911,1.0,-3.7382795810699454,2.6782023906707764,1.06007719039917,1.836077332496643,0.0,0.0,0.0,219.6754608154297,258.0,0.2312464863061905,-0.0,4383.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.790235698223114,0.3709034323692322,0.3375676572322845,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8953387141227722,0.5462462306022644,0.5198700428009033,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8523849844932556,0.4708828628063202,0.3317280411720276,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8686743378639221,0.4991065263748169,0.4756803214550018,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7520262002944946,0.3189777731895447,1.454398274421692,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517639160156,296.2132263183594,291.1514587402344,1.0,0.7092175483703613,1.0,1.0,0.3244244456291199,1.0,-3.7464890480041504,2.6838862895965576,1.0626028776168823,1.8399958610534668,0.0,0.0,0.0,231.65383911132807,258.0,0.0898706316947937,-0.0,4483.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.785216212272644,0.3709721565246582,0.3378385007381439,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8896607756614685,0.5464875102043152,0.5203167796134949,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8474213480949402,0.4712499678134918,0.3321452438831329,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8633585572242737,0.4993687272071838,0.4761466085910797,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7476305365562439,0.3190958797931671,1.4559705257415771,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.2123413085937,291.1514587402344,1.0,0.712449848651886,1.0,1.0,0.3244080543518066,1.0,-3.75030779838562,2.6865334510803223,1.063774347305298,1.8418066501617432,0.0,0.0,0.0,237.35317993164065,261.0,0.0282396990805864,-0.0,4530.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764274477958679,0.371166855096817,0.3384061455726623,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798115849494934,0.5472111701965332,0.5214126706123352,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390167355537415,0.4723719358444214,0.3332301676273346,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8542578220367432,0.5001605153083801,0.4773061573505401,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400693297386169,0.3194416165351867,1.4594882726669312,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,296.2095642089844,291.1512451171875,1.0,0.7184572219848633,1.0,1.0,0.3243567943572998,1.0,-3.7592484951019287,2.6927759647369385,1.0664726495742798,1.8461005687713623,0.0,0.0,0.0,248.20265197753903,264.0,-0.2518185079097748,-0.0,4625.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764274477958679,0.371166855096817,0.3384061455726623,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798115849494934,0.5472111701965332,0.5214126706123352,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390167355537415,0.4723719358444214,0.3332301676273346,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8542578220367432,0.5001605153083801,0.4773061573505401,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400693297386169,0.3194416165351867,1.4594882726669312,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,296.2095642089844,291.1512451171875,1.0,0.7184572219848633,1.0,1.0,0.3243567943572998,1.0,-3.7592484951019287,2.6927759647369385,1.0664726495742798,1.8461005687713623,0.0,0.0,0.0,248.20265197753903,264.0,-0.2518185079097748,-0.0,4625.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712500691413879,0.3713606894016266,0.3388274312019348,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740851283073425,0.5479136109352112,0.5223362445831299,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342639207839966,0.4734817147254944,0.3341939151287079,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490380644798279,0.5009354948997498,0.478297472000122,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356826663017273,0.3197822868824005,1.462252140045166,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,296.2070617675781,291.1508178710937,1.0,0.722639799118042,1.0,1.0,0.3243030905723572,1.0,-3.766546249389648,2.697931289672852,1.0686150789260864,1.849543571472168,0.0,0.0,0.0,255.228271484375,252.0,-0.517551839351654,-0.0,4691.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712500691413879,0.3713606894016266,0.3388274312019348,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740851283073425,0.5479136109352112,0.5223362445831299,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342639207839966,0.4734817147254944,0.3341939151287079,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490380644798279,0.5009354948997498,0.478297472000122,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356826663017273,0.3197822868824005,1.462252140045166,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,296.2070617675781,291.1508178710937,1.0,0.722639799118042,1.0,1.0,0.3243030905723572,1.0,-3.766546249389648,2.697931289672852,1.0686150789260864,1.849543571472168,0.0,0.0,0.0,255.228271484375,252.0,-0.517551839351654,-0.0,4691.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731334567070007,0.3715658485889435,0.3389211297035217,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764607906341553,0.5486031770706177,0.5228943228721619,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366262316703796,0.4745889008045196,0.3348941802978515,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8513039946556091,0.5017024278640747,0.4789275527000427,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.737444281578064,0.3201315402984619,1.463369369506836,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,296.2048645019531,291.1502685546875,1.0,0.7217727303504944,1.0,1.0,0.3242493569850921,1.0,-3.7702813148498535,2.700667381286621,1.0696138143539429,1.8513646125793457,0.0,0.0,0.0,253.1732940673828,240.0,-0.7601304650306702,-0.0,4688.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731334567070007,0.3715658485889435,0.3389211297035217,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764607906341553,0.5486031770706177,0.5228943228721619,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366262316703796,0.4745889008045196,0.3348941802978515,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8513039946556091,0.5017024278640747,0.4789275527000427,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.737444281578064,0.3201315402984619,1.463369369506836,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,296.2048645019531,291.1502685546875,1.0,0.7217727303504944,1.0,1.0,0.3242493569850921,1.0,-3.7702813148498535,2.700667381286621,1.0696138143539429,1.8513646125793457,0.0,0.0,0.0,253.1732940673828,240.0,-0.7601304650306702,-0.0,4688.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7757247090339661,0.3716832995414734,0.3389034271240234,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795374035835266,0.5489514470100403,0.523094892501831,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8394721746444702,0.4751507043838501,0.335189551115036,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.854188859462738,0.5020915865898132,0.4791660606861114,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7397636771202087,0.3203202784061432,1.4635995626449585,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,296.2039794921875,291.1499328613281,1.0,0.7203903794288635,1.0,1.0,0.3242225050926208,1.0,-3.771421432495117,2.7015459537506104,1.0698754787445068,1.851917028427124,0.0,0.0,0.0,250.08377075195312,240.0,-0.8578436374664307,-0.0,4672.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7790576815605164,0.3718100190162658,0.3388646841049194,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8834603428840637,0.5493022799491882,0.5232667922973633,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8430739045143127,0.4757179319858551,0.3354657590389251,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.857871413230896,0.5024847388267517,0.4793772399425506,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427367568016052,0.3205196559429168,1.4637274742126465,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,296.2032165527344,291.149658203125,1.0,0.7186105847358704,1.0,1.0,0.3242195844650268,1.0,-3.772322416305542,2.702184200286865,1.0701382160186768,1.852280735969544,0.0,0.0,0.0,246.1892852783203,228.0,-0.7885516285896301,-0.0,4649.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.787535548210144,0.3720880150794983,0.338750958442688,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933672904968262,0.5500102639198303,0.5235544443130493,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521818518638611,0.4768666923046112,0.335982471704483,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672319054603577,0.503279983997345,0.4797466695308685,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7503331899642944,0.3209513425827026,1.4638328552246094,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,296.2020568847656,291.1492919921875,1.0,0.7142580151557922,1.0,1.0,0.3242137134075165,1.0,-3.773725032806397,2.703176975250244,1.0705479383468628,1.8528244495391848,0.0,0.0,0.0,236.7904815673828,216.0,-0.5772716999053955,-0.0,4593.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.787535548210144,0.3720880150794983,0.338750958442688,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933672904968262,0.5500102639198303,0.5235544443130493,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521818518638611,0.4768666923046112,0.335982471704483,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672319054603577,0.503279983997345,0.4797466695308685,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7503331899642944,0.3209513425827026,1.4638328552246094,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,296.2020568847656,291.1492919921875,1.0,0.7142580151557922,1.0,1.0,0.3242137134075165,1.0,-3.773725032806397,2.703176975250244,1.0705479383468628,1.8528244495391848,0.0,0.0,0.0,236.7904815673828,216.0,-0.5772716999053955,-0.0,4593.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980120182037354,0.3723892271518707,0.3386135399341583,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055864810943604,0.5507206320762634,0.523796558380127,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635373115539551,0.4780273735523224,0.3364724218845367,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8788874745368958,0.5040784478187561,0.4800718426704407,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598861455917358,0.3214230537414551,1.4638880491256714,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,296.2013244628906,291.1490478515625,1.0,0.7092788219451904,1.0,1.0,0.3242078423500061,1.0,-3.774898052215576,2.704009771347046,1.0708884000778198,1.8532891273498533,0.0,0.0,0.0,226.1255645751953,204.0,-0.4103955924510956,-0.0,4527.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980120182037354,0.3723892271518707,0.3386135399341583,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055864810943604,0.5507206320762634,0.523796558380127,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635373115539551,0.4780273735523224,0.3364724218845367,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8788874745368958,0.5040784478187561,0.4800718426704407,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598861455917358,0.3214230537414551,1.4638880491256714,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,296.2013244628906,291.1490478515625,1.0,0.7092788219451904,1.0,1.0,0.3242078423500061,1.0,-3.774898052215576,2.704009771347046,1.0708884000778198,1.8532891273498533,0.0,0.0,0.0,226.1255645751953,204.0,-0.4103955924510956,-0.0,4527.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8101313710212708,0.372704416513443,0.3384665846824646,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210801720619202,0.5514272451400757,0.5240113735198975,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770424723625183,0.479192316532135,0.3369479775428772,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926464915275574,0.504875123500824,0.4803711771965027,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713287472724915,0.3219277560710907,1.4639792442321775,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,296.2008361816406,291.14910888671875,1.0,0.703978955745697,1.0,1.0,0.3242451250553131,1.0,-3.776021718978882,2.7046589851379395,1.071362853050232,1.8536102771759035,0.0,0.0,0.0,214.82644653320312,192.0,-0.0375737696886062,-0.0,4458.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8101313710212708,0.372704416513443,0.3384665846824646,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210801720619202,0.5514272451400757,0.5240113735198975,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770424723625183,0.479192316532135,0.3369479775428772,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926464915275574,0.504875123500824,0.4803711771965027,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713287472724915,0.3219277560710907,1.4639792442321775,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,296.2008361816406,291.14910888671875,1.0,0.703978955745697,1.0,1.0,0.3242451250553131,1.0,-3.776021718978882,2.7046589851379395,1.071362853050232,1.8536102771759035,0.0,0.0,0.0,214.82644653320312,192.0,-0.0375737696886062,-0.0,4458.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231974840164185,0.373028039932251,0.3383158147335052,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395342469215392,0.5521259903907776,0.5242065191268921,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928029537200928,0.480356216430664,0.3374139368534088,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9087344408035278,0.5056670308113098,0.4806534945964813,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847797870635986,0.3224605619907379,1.4641392230987549,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,296.2005615234375,291.1493225097656,1.0,0.6985049247741699,1.0,1.0,0.3242824077606201,1.0,-3.777168035507202,2.7053112983703613,1.0718566179275513,1.8539804220199585,0.0,0.0,0.0,203.1973419189453,180.0,0.211717888712883,-0.0,4386.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
