time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231974840164185,0.373028039932251,0.3383158147335052,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395342469215392,0.5521259903907776,0.5242065191268921,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928029537200928,0.480356216430664,0.3374139368534088,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9087344408035278,0.5056670308113098,0.4806534945964813,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847797870635986,0.3224605619907379,1.4641392230987549,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,296.2005615234375,291.1493225097656,1.0,0.6985049247741699,1.0,1.0,0.3242824077606201,1.0,-3.777168035507202,2.7053112983703613,1.0718566179275513,1.8539804220199585,0.0,0.0,0.0,203.1973419189453,180.0,0.211717888712883,-0.0,4386.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8302890062332153,0.3731915950775146,0.3382394909858703,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.949496567249298,0.5524711012840271,0.5242973566055298,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.90159010887146,0.480936199426651,0.337643563747406,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9184136986732484,0.5060601234436035,0.4807891845703125,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7923225164413452,0.3227363228797912,1.464248538017273,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.149658203125,296.20050048828125,291.1495056152344,1.0,0.6957275867462158,1.0,1.0,0.3243010640144348,1.0,-3.777756690979004,2.7056360244750977,1.0721207857131958,1.85424554347992,0.0,0.0,0.0,197.31155395507807,180.0,0.3147489726543426,-0.0,4349.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8379344344139099,0.3733552098274231,0.3381625413894653,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9597244262695312,0.5528126955032349,0.524384081363678,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9114090204238892,0.4815137982368469,0.337871104478836,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.929135262966156,0.5064506530761719,0.4809216558933258,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8004358410835266,0.3230168521404266,1.4643762111663818,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,296.200439453125,291.149658203125,1.0,0.6929329633712769,1.0,1.0,0.3243139088153839,1.0,-3.778355598449707,2.7059872150421143,1.0723683834075928,1.8545290231704712,0.0,0.0,0.0,191.3992614746093,168.0,0.3644603490829468,-0.0,4313.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8509557247161865,0.3736032247543335,0.3380440473556518,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.97542142868042,0.5533245801925659,0.5245081186294556,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9290640950202942,0.4823864102363586,0.3382125496864319,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9468482732772828,0.5070387125015259,0.4811168611049652,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8136794567108154,0.3234510421752929,1.464600682258606,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15008544921875,296.2004089355469,291.14990234375,1.0,0.6886597275733948,1.0,1.0,0.3243334889411926,1.0,-3.77927827835083,2.7065322399139404,1.0727459192276,1.854962587356568,0.0,0.0,0.0,182.38006591796875,168.0,0.4053261578083038,-0.0,4257.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8554928302764893,0.3736812472343445,0.3380062580108642,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9803406596183776,0.5534844398498535,0.524545431137085,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.935153067111969,0.482660561800003,0.338319331407547,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.952672243118286,0.5072230100631714,0.4811770617961883,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8179766535758972,0.3235898017883301,1.464678168296814,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,296.20037841796875,291.14996337890625,1.0,0.6873052716255188,1.0,1.0,0.3243396580219269,1.0,-3.779572010040283,2.7067058086395264,1.0728660821914673,1.855101466178894,0.0,0.0,0.0,179.52671813964844,171.0,0.4166309237480163,-0.0,4240.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642821311950684,0.3739943206310272,0.3380994796752929,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9891331791877748,0.5541359186172485,0.5249599814414978,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468569159507751,0.4837881326675415,0.3389561176300049,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634345769882202,0.5079789161682129,0.4816891849040985,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261647820472717,0.3241724073886871,1.4663177728652954,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,296.2003479003906,291.1503601074219,1.0,0.685775876045227,1.0,1.0,0.3243653774261474,1.0,-3.783534049987793,2.7092978954315186,1.0742361545562744,1.8568801879882808,0.0,0.0,0.0,174.62391662597656,174.0,0.5572237968444824,-0.0,4219.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642821311950684,0.3739943206310272,0.3380994796752929,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9891331791877748,0.5541359186172485,0.5249599814414978,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468569159507751,0.4837881326675415,0.3389561176300049,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634345769882202,0.5079789161682129,0.4816891849040985,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261647820472717,0.3241724073886871,1.4663177728652954,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,296.2003479003906,291.1503601074219,1.0,0.685775876045227,1.0,1.0,0.3243653774261474,1.0,-3.783534049987793,2.7092978954315186,1.0742361545562744,1.8568801879882808,0.0,0.0,0.0,174.62391662597656,174.0,0.5572237968444824,-0.0,4219.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8667985796928406,0.3742603957653045,0.3382987082004547,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9915361404418944,0.5547401905059814,0.5254852175712585,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504631161689758,0.4848659634590149,0.3396733105182647,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.96651029586792,0.5086910128593445,0.4823153913021087,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286575078964233,0.3247345983982086,1.468608260154724,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.2000427246094,291.15069580078125,1.0,0.6860751509666443,1.0,1.0,0.3243569731712341,1.0,-3.788778066635132,2.7128703594207764,1.075907588005066,1.8593978881835933,0.0,0.0,0.0,173.5946044921875,192.0,0.5011591911315918,-0.0,4227.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8667985796928406,0.3742603957653045,0.3382987082004547,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9915361404418944,0.5547401905059814,0.5254852175712585,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504631161689758,0.4848659634590149,0.3396733105182647,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.96651029586792,0.5086910128593445,0.4823153913021087,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286575078964233,0.3247345983982086,1.468608260154724,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,296.2000427246094,291.15069580078125,1.0,0.6860751509666443,1.0,1.0,0.3243569731712341,1.0,-3.788778066635132,2.7128703594207764,1.075907588005066,1.8593978881835933,0.0,0.0,0.0,173.5946044921875,192.0,0.5011591911315918,-0.0,4227.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543118834495544,0.3744686543941498,0.3387809693813324,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794149398803712,0.5552902817726135,0.5263100266456604,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9352310299873352,0.4858847558498382,0.3406090140342712,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518935680389404,0.5093521475791931,0.4832441806793213,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.817652702331543,0.3252648115158081,1.4724241495132446,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,296.1993713378906,291.1510314941406,1.0,0.6914697885513306,1.0,1.0,0.3243485391139984,1.0,-3.7971813678741455,2.7186038494110107,1.0785776376724243,1.863308310508728,0.0,0.0,0.0,181.5478057861328,210.0,0.5229887366294861,-0.0,4302.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543118834495544,0.3744686543941498,0.3387809693813324,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794149398803712,0.5552902817726135,0.5263100266456604,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9352310299873352,0.4858847558498382,0.3406090140342712,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518935680389404,0.5093521475791931,0.4832441806793213,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.817652702331543,0.3252648115158081,1.4724241495132446,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,296.1993713378906,291.1510314941406,1.0,0.6914697885513306,1.0,1.0,0.3243485391139984,1.0,-3.7971813678741455,2.7186038494110107,1.0785776376724243,1.863308310508728,0.0,0.0,0.0,181.5478057861328,210.0,0.5229887366294861,-0.0,4302.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8456549644470215,0.3745407462120056,0.3390722870826721,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9697900414466858,0.555536687374115,0.5267783403396606,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9240230917930604,0.4863626062870025,0.3411162495613098,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9407774806022644,0.5096550583839417,0.4837654829025268,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8095327019691467,0.3255077600479126,1.4746291637420654,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15167236328125,296.1988220214844,291.1512145996094,1.0,0.6951256990432739,1.0,1.0,0.3243443071842193,1.0,-3.8019862174987793,2.7218785285949707,1.0801076889038086,1.8655539751052856,0.0,0.0,0.0,187.60972595214844,210.0,0.5441830158233643,-0.0,4354.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8366794586181641,0.3745924830436706,0.3393760621547699,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9587514996528624,0.555764377117157,0.5272616147994995,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9123335480690002,0.4868197739124298,0.3416331708431244,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9286433458328248,0.5099397897720337,0.484302282333374,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8004813194274902,0.3257351517677307,1.476920247077942,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.1981506347656,291.1513671875,1.0,0.6991752982139587,1.0,1.0,0.3243226706981659,1.0,-3.8069584369659424,2.725324869155884,1.081633448600769,1.8679325580596924,0.0,0.0,0.0,194.50601196289065,228.0,0.4464145600795746,-0.0,4413.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.819000780582428,0.3746375739574432,0.339993268251419,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346173405647278,0.5561637282371521,0.5282415747642517,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910215497016907,0.4876728057861328,0.342673122882843,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.904988169670105,0.5104551315307617,0.4853909909725189,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822546362876892,0.3261429071426391,1.4816070795059204,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.1964416503906,291.15142822265625,1.0,0.7080259323120117,1.0,1.0,0.3242793381214142,1.0,-3.817082166671753,2.7323505878448486,1.0847315788269043,1.8727737665176392,0.0,0.0,0.0,209.9993438720703,246.0,0.208466574549675,-0.0,4543.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.819000780582428,0.3746375739574432,0.339993268251419,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346173405647278,0.5561637282371521,0.5282415747642517,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910215497016907,0.4876728057861328,0.342673122882843,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.904988169670105,0.5104551315307617,0.4853909909725189,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822546362876892,0.3261429071426391,1.4816070795059204,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,296.1964416503906,291.15142822265625,1.0,0.7080259323120117,1.0,1.0,0.3242793381214142,1.0,-3.817082166671753,2.7323505878448486,1.0847315788269043,1.8727737665176392,0.0,0.0,0.0,209.9993438720703,246.0,0.208466574549675,-0.0,4543.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016353845596313,0.3746144473552704,0.3405981957912445,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114392399787904,0.5564947128295898,0.5292096734046936,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718397617340088,0.4884507954120636,0.3436994552612304,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.885083794593811,0.5109045505523682,0.4864699840545654,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.765580952167511,0.3264934718608856,1.4862860441207886,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,296.1943664550781,291.1513977050781,1.0,0.7174040079116821,1.0,1.0,0.3242360055446625,1.0,-3.827140092849731,2.739335775375366,1.0878041982650757,1.87757408618927,0.0,0.0,0.0,226.8538360595703,264.0,0.0095264101400971,-0.0,4682.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016353845596313,0.3746144473552704,0.3405981957912445,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114392399787904,0.5564947128295898,0.5292096734046936,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718397617340088,0.4884507954120636,0.3436994552612304,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.885083794593811,0.5109045505523682,0.4864699840545654,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.765580952167511,0.3264934718608856,1.4862860441207886,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,296.1943664550781,291.1513977050781,1.0,0.7174040079116821,1.0,1.0,0.3242360055446625,1.0,-3.827140092849731,2.739335775375366,1.0878041982650757,1.87757408618927,0.0,0.0,0.0,226.8538360595703,264.0,0.0095264101400971,-0.0,4682.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853665947914124,0.3745320737361908,0.3411755561828613,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925487399101257,0.5567633509635925,0.5301466584205627,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550732731819153,0.4891601502895355,0.3446982800960541,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674901723861694,0.5112941265106201,0.4875201284885406,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510844469070435,0.3267938792705536,1.4908688068389893,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,296.1920166015625,291.15118408203125,1.0,0.7269768714904785,1.0,1.0,0.3241788744926452,1.0,-3.8369436264038086,2.746199369430542,1.0907443761825562,1.8822952508926392,0.0,0.0,0.0,244.42044067382807,282.0,-0.2338223159313202,-0.0,4826.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853665947914124,0.3745320737361908,0.3411755561828613,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925487399101257,0.5567633509635925,0.5301466584205627,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550732731819153,0.4891601502895355,0.3446982800960541,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674901723861694,0.5112941265106201,0.4875201284885406,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510844469070435,0.3267938792705536,1.4908688068389893,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,296.1920166015625,291.15118408203125,1.0,0.7269768714904785,1.0,1.0,0.3241788744926452,1.0,-3.8369436264038086,2.746199369430542,1.0907443761825562,1.8822952508926392,0.0,0.0,0.0,244.42044067382807,282.0,-0.2338223159313202,-0.0,4826.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710079550743103,0.3743981719017029,0.3417197167873382,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761875629425049,0.5569753646850586,0.5310445427894592,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.840648353099823,0.4898043274879455,0.3456632196903229,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8522606492042542,0.5116298198699951,0.4885336458683014,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.738640308380127,0.3270520269870758,1.4953255653381348,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,296.18951416015625,291.1508178710937,1.0,0.7365720272064209,1.0,1.0,0.3241217732429504,1.0,-3.8464243412017822,2.7528483867645264,1.093575954437256,1.886863589286804,0.0,0.0,0.0,262.34912109375,285.0,-0.416783332824707,-0.0,4972.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710079550743103,0.3743981719017029,0.3417197167873382,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761875629425049,0.5569753646850586,0.5310445427894592,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.840648353099823,0.4898043274879455,0.3456632196903229,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8522606492042542,0.5116298198699951,0.4885336458683014,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.738640308380127,0.3270520269870758,1.4953255653381348,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,296.18951416015625,291.1508178710937,1.0,0.7365720272064209,1.0,1.0,0.3241217732429504,1.0,-3.8464243412017822,2.7528483867645264,1.093575954437256,1.886863589286804,0.0,0.0,0.0,262.34912109375,285.0,-0.416783332824707,-0.0,4972.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7665437459945679,0.3743139803409576,0.341872364282608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8711262941360474,0.5570605397224426,0.5313654541969299,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8362616896629333,0.4900990426540375,0.3460472226142883,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8476101160049438,0.5117778182029724,0.4889132976531982,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7348342537879944,0.3271665275096893,1.496972680091858,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,296.1882019042969,291.1506652832031,1.0,0.7396144866943359,1.0,1.0,0.324093222618103,1.0,-3.8498997688293457,2.7553060054779053,1.0945937633514404,1.888610363006592,0.0,0.0,0.0,268.4980163574219,285.0,-0.4988232254981994,-0.0,5023.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7632676362991333,0.3742279410362243,0.341966450214386,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8674337863922119,0.5571387410163879,0.5316208004951477,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8330857753753662,0.4903833568096161,0.3463799059391022,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8442345857620239,0.5119196176528931,0.4892280399799347,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7320630550384521,0.3272790014743805,1.4983285665512085,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503295898437,296.1869506835937,291.1504211425781,1.0,0.7420796751976013,1.0,1.0,0.3240780830383301,1.0,-3.852732658386232,2.75728726387024,1.0954453945159912,1.889986515045166,0.0,0.0,0.0,273.1996154785156,273.0,-0.5721927881240845,-0.0,5062.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.763052225112915,0.3740906715393066,0.3418461382389068,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.86735600233078,0.5572614073753357,0.5317440032958984,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.833202600479126,0.4908486008644104,0.346709132194519,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8442236185073853,0.5121510028839111,0.489452600479126,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.732082724571228,0.3274722695350647,1.4992084503173828,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1497497558594,296.1850280761719,291.1500244140625,1.0,0.7420483827590942,1.0,1.0,0.3240526914596557,1.0,-3.854467630386353,2.758545160293579,1.0959224700927734,1.8909506797790527,0.0,0.0,0.0,273.4698791503906,273.0,-0.7018471956253052,-0.0,5069.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7634246349334717,0.3740679323673248,0.3418031632900238,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8678194880485535,0.557285487651825,0.5317439436912537,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8336514830589294,0.4909377098083496,0.3467542231082916,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8446634411811829,0.5121961236000061,0.4894721210002899,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7324531674385071,0.3275120556354522,1.4992733001708984,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,296.1847229003906,291.14990234375,1.0,0.7417762279510498,1.0,1.0,0.3240478336811065,1.0,-3.854572296142578,2.758632183074951,1.0959399938583374,1.8910231590271,0.0,0.0,0.0,272.9152526855469,261.0,-0.7342974543571472,-0.0,5066.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7676920294761658,0.3739519119262695,0.3414608836174011,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729515671730042,0.5574439167976379,0.5316483974456787,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384484052658081,0.4915010631084442,0.3469646573066711,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494855165481567,0.5124884843826294,0.4895011782646179,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.736483097076416,0.3277885317802429,1.499310851097107,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,296.1831359863281,291.1492919921875,1.0,0.7387996912002563,1.0,1.0,0.324017584323883,1.0,-3.854380369186402,2.75860333442688,1.095777153968811,1.8910765647888184,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467560410499573,-0.0,5025.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7676920294761658,0.3739519119262695,0.3414608836174011,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729515671730042,0.5574439167976379,0.5316483974456787,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384484052658081,0.4915010631084442,0.3469646573066711,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494855165481567,0.5124884843826294,0.4895011782646179,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.736483097076416,0.3277885317802429,1.499310851097107,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,296.1831359863281,291.1492919921875,1.0,0.7387996912002563,1.0,1.0,0.324017584323883,1.0,-3.854380369186402,2.75860333442688,1.095777153968811,1.8910765647888184,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467560410499573,-0.0,5025.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7744409441947937,0.3738736808300018,0.3410477340221405,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809313178062439,0.5576131939888,0.5314515829086304,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458024263381958,0.4920720756053924,0.3470982611179352,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.856981635093689,0.51279616355896,0.4894331097602844,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427143454551697,0.3281129896640777,1.4990288019180298,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,296.18212890625,291.14892578125,1.0,0.7344295978546143,1.0,1.0,0.3240378499031067,1.0,-3.853386402130127,2.757857322692871,1.095529079437256,1.8905746936798096,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550917983055115,-0.0,4963.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7744409441947937,0.3738736808300018,0.3410477340221405,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809313178062439,0.5576131939888,0.5314515829086304,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458024263381958,0.4920720756053924,0.3470982611179352,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.856981635093689,0.51279616355896,0.4894331097602844,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427143454551697,0.3281129896640777,1.4990288019180298,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,296.18212890625,291.14892578125,1.0,0.7344295978546143,1.0,1.0,0.3240378499031067,1.0,-3.853386402130127,2.757857322692871,1.095529079437256,1.8905746936798096,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550917983055115,-0.0,4963.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830025553703308,0.3738223314285278,0.3406069576740265,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909716606140137,0.557787299156189,0.5312037467956543,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.855090320110321,0.4926431775093078,0.3471912145614624,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664872050285339,0.5131130218505859,0.4893181920051574,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7506215572357178,0.328481376171112,1.4986788034439087,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,296.1816101074219,291.1487731933594,1.0,0.7293502688407898,1.0,1.0,0.3240581154823303,1.0,-3.852110385894776,2.7569150924682617,1.095195174217224,1.8899285793304443,0.0,0.0,0.0,247.3353881835937,225.0,-0.3132717907428741,-0.0,4890.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830025553703308,0.3738223314285278,0.3406069576740265,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909716606140137,0.557787299156189,0.5312037467956543,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.855090320110321,0.4926431775093078,0.3471912145614624,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664872050285339,0.5131130218505859,0.4893181920051574,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7506215572357178,0.328481376171112,1.4986788034439087,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,296.1816101074219,291.1487731933594,1.0,0.7293502688407898,1.0,1.0,0.3240581154823303,1.0,-3.852110385894776,2.7569150924682617,1.095195174217224,1.8899285793304443,0.0,0.0,0.0,247.3353881835937,225.0,-0.3132717907428741,-0.0,4890.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7878715395927429,0.3738033473491668,0.3403817415237427,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8966541290283203,0.5578737258911133,0.5310677289962769,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8603975176811218,0.4929260015487671,0.3472272753715515,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8719158172607422,0.5132724642753601,0.4892500936985016,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.755156934261322,0.3286797404289245,1.4985122680664062,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,296.1814880371094,291.14874267578125,1.0,0.7266560792922974,1.0,1.0,0.3240682184696197,1.0,-3.8514366149902335,2.756420135498047,1.095016360282898,1.889586925506592,0.0,0.0,0.0,241.7872772216797,225.0,-0.2179716974496841,-0.0,4851.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7931017875671387,0.3737872242927551,0.3401549160480499,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9027398228645324,0.5579586625099182,0.5309256315231323,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8661344051361084,0.493205726146698,0.3472578823566437,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8777731657028198,0.5134314298629761,0.4891769886016845,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7600740194320679,0.3288861811161041,1.4983603954315186,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,296.18145751953125,291.1488037109375,1.0,0.7238981127738953,1.0,1.0,0.3240939676761627,1.0,-3.8507587909698486,2.755870819091797,1.0948878526687622,1.8891907930374143,0.0,0.0,0.0,236.1141967773437,213.0,-0.0538626201450824,-0.0,4812.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046168088912964,0.3737609982490539,0.3396986424922943,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9170364141464232,0.5581227540969849,0.5306273698806763,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789260387420654,0.4937543869018554,0.3473052084445953,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907756805419922,0.5137463808059692,0.4890193045139313,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.771092414855957,0.3293197154998779,1.498110294342041,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,296.1815490722656,291.1490173339844,1.0,0.718256950378418,1.0,1.0,0.3241454362869262,1.0,-3.849416732788086,2.754774808883667,1.0946418046951294,1.888395428657532,0.0,0.0,0.0,224.5350799560547,201.0,0.220795139670372,-0.0,4732.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046168088912964,0.3737609982490539,0.3396986424922943,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9170364141464232,0.5581227540969849,0.5306273698806763,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789260387420654,0.4937543869018554,0.3473052084445953,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907756805419922,0.5137463808059692,0.4890193045139313,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.771092414855957,0.3293197154998779,1.498110294342041,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,296.1815490722656,291.1490173339844,1.0,0.718256950378418,1.0,1.0,0.3241454362869262,1.0,-3.849416732788086,2.754774808883667,1.0946418046951294,1.888395428657532,0.0,0.0,0.0,224.5350799560547,201.0,0.220795139670372,-0.0,4732.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.817110538482666,0.373739093542099,0.3392402231693268,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341844916343688,0.5582767128944397,0.5303128361701965,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935956954956055,0.4942848086357116,0.3473351895809173,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056264758110046,0.5140548348426819,0.4888487756252289,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838207483291626,0.3297767639160156,1.497936129570007,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,296.1817932128906,291.1493530273437,1.0,0.712506115436554,1.0,1.0,0.3241969048976898,1.0,-3.8481078147888175,2.753701686859131,1.0944061279296875,1.887614369392395,0.0,0.0,0.0,212.77052307128903,189.0,0.382435530424118,-0.0,4651.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
