time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.817110538482666,0.373739093542099,0.3392402231693268,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341844916343688,0.5582767128944397,0.5303128361701965,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935956954956055,0.4942848086357116,0.3473351895809173,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056264758110046,0.5140548348426819,0.4888487756252289,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838207483291626,0.3297767639160156,1.497936129570007,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,296.1817932128906,291.1493530273437,1.0,0.712506115436554,1.0,1.0,0.3241969048976898,1.0,-3.8481078147888175,2.753701686859131,1.0944061279296875,1.887614369392395,0.0,0.0,0.0,212.77052307128903,189.0,0.382435530424118,-0.0,4651.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306272625923157,0.3737189769744873,0.3387804925441742,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9531552195549012,0.558418869972229,0.5299840569496155,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.910654366016388,0.4947942197322845,0.3473484814167022,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241126179695128,0.514354944229126,0.4886673092842102,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7984343767166138,0.3302520215511322,1.4978313446044922,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,296.1821594238281,291.1496276855469,1.0,0.7066883444786072,1.0,1.0,0.3242276310920715,1.0,-3.846830368041992,2.752720832824707,1.0941094160079956,1.8869200944900515,0.0,0.0,0.0,200.9161376953125,177.0,0.3698320984840393,-0.0,4569.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306272625923157,0.3737189769744873,0.3387804925441742,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9531552195549012,0.558418869972229,0.5299840569496155,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.910654366016388,0.4947942197322845,0.3473484814167022,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241126179695128,0.514354944229126,0.4886673092842102,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7984343767166138,0.3302520215511322,1.4978313446044922,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,296.1821594238281,291.1496276855469,1.0,0.7066883444786072,1.0,1.0,0.3242276310920715,1.0,-3.846830368041992,2.752720832824707,1.0941094160079956,1.8869200944900515,0.0,0.0,0.0,200.9161376953125,177.0,0.3698320984840393,-0.0,4569.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462712168693542,0.3736973702907562,0.3383183479309082,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728918671607972,0.5585469603538513,0.5296406149864197,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321922063827516,0.495279312133789,0.3473439216613769,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9458464980125428,0.5146444439888,0.488474428653717,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148285746574402,0.3307421803474426,1.4977881908416748,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,296.1825866699219,291.1498718261719,1.0,0.7008224725723267,1.0,1.0,0.3242583572864532,1.0,-3.845571279525757,2.7517545223236084,1.0938166379928589,1.886240005493164,0.0,0.0,0.0,189.01649475097656,165.0,0.3692692816257477,-0.0,4487.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462712168693542,0.3736973702907562,0.3383183479309082,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728918671607972,0.5585469603538513,0.5296406149864197,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321922063827516,0.495279312133789,0.3473439216613769,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9458464980125428,0.5146444439888,0.488474428653717,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148285746574402,0.3307421803474426,1.4977881908416748,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,296.1825866699219,291.1498718261719,1.0,0.7008224725723267,1.0,1.0,0.3242583572864532,1.0,-3.845571279525757,2.7517545223236084,1.0938166379928589,1.886240005493164,0.0,0.0,0.0,189.01649475097656,165.0,0.3692692816257477,-0.0,4487.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8552579879760742,0.3736855089664459,0.3380860686302185,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9827144145965576,0.5586055517196655,0.5294634103775024,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442213177680968,0.4955124855041504,0.3473348617553711,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9573969841003418,0.5147849917411804,0.4883736968040466,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8234442472457886,0.3309921324253082,1.4977874755859375,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,296.1828308105469,291.1500244140625,1.0,0.6978747844696045,1.0,1.0,0.3242737054824829,1.0,-3.8449454307556152,2.75127387046814,1.0936716794967651,1.8859033584594729,0.0,0.0,0.0,183.05712890625,165.0,0.3747716546058655,-0.0,4446.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652223348617554,0.3736725449562073,0.3378528654575348,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9923261404037476,0.5586603283882141,0.5292826890945435,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9567211270332336,0.4957393705844879,0.3473215103149414,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9691128134727478,0.514922559261322,0.4882701933383941,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8326709866523743,0.3312447667121887,1.4977988004684448,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,296.1830749511719,291.1501159667969,1.0,0.6949184536933899,1.0,1.0,0.3242743611335754,1.0,-3.844320297241211,2.750841856002808,1.093478441238403,1.885616898536682,0.0,0.0,0.0,177.09478759765625,183.0,0.3060058057308197,-0.0,4405.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8626188039779663,0.3736306726932525,0.3378795087337494,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9900139570236206,0.5587470531463623,0.5294289588928223,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.953902542591095,0.496133416891098,0.3476453125476837,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9663713574409484,0.5151633024215698,0.4885603189468384,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8307098150253296,0.3317100703716278,1.500159502029419,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,296.1834716796875,291.1502380371094,1.0,0.6968693733215332,1.0,1.0,0.3242755532264709,1.0,-3.8480985164642334,2.753424406051636,1.0946742296218872,1.887248396873474,0.0,0.0,0.0,178.75439453125,183.0,0.3588935434818268,-0.0,4427.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8617202043533325,0.3736236691474914,0.3378943800926208,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9891804456710817,0.5587518811225891,0.5294553637504578,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9528361558914183,0.4961642026901245,0.3476830720901489,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9653621315956116,0.5151816606521606,0.4885993301868438,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8299329280853271,0.3317486941814422,1.5004339218139648,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15057373046875,296.1835021972656,291.1502685546875,1.0,0.6972152590751648,1.0,1.0,0.3242756426334381,1.0,-3.848570585250856,2.753745555877685,1.094825029373169,1.887462019920349,0.0,0.0,0.0,179.29910278320312,201.0,0.3764573335647583,-0.0,4432.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464193344116211,0.373485803604126,0.3381537497043609,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9733452796936036,0.558770477771759,0.5298711061477661,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334702491760254,0.4964967668056488,0.3482111096382141,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.94672030210495,0.5153700113296509,0.4891739189624786,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162264227867126,0.3321966528892517,1.5043107271194458,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,296.1833190917969,291.1506652832031,1.0,0.7031190991401672,1.0,1.0,0.3242769241333008,1.0,-3.8553738594055176,2.758373260498047,1.0970005989074707,1.8905593156814573,0.0,0.0,0.0,189.31825256347656,219.0,0.5170323252677917,-0.0,4517.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464193344116211,0.373485803604126,0.3381537497043609,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9733452796936036,0.558770477771759,0.5298711061477661,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334702491760254,0.4964967668056488,0.3482111096382141,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.94672030210495,0.5153700113296509,0.4891739189624786,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162264227867126,0.3321966528892517,1.5043107271194458,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,296.1833190917969,291.1506652832031,1.0,0.7031190991401672,1.0,1.0,0.3242769241333008,1.0,-3.8553738594055176,2.758373260498047,1.0970005989074707,1.8905593156814573,0.0,0.0,0.0,189.31825256347656,219.0,0.5170323252677917,-0.0,4517.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284896016120911,0.3732606768608093,0.3384793400764465,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508338570594788,0.5587133169174194,0.530368983745575,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.909553050994873,0.4967361688613891,0.3487872779369354,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223092794418336,0.5154840350151062,0.4898320436477661,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983723878860474,0.3325778245925903,1.5086225271224976,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,296.1824951171875,291.15093994140625,1.0,0.7108938694000244,1.0,1.0,0.3242576122283935,1.0,-3.8630387783050537,2.7636568546295166,1.0993820428848269,1.8941378593444824,0.0,0.0,0.0,203.279541015625,237.0,0.3981689810752868,-0.0,4632.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284896016120911,0.3732606768608093,0.3384793400764465,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508338570594788,0.5587133169174194,0.530368983745575,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.909553050994873,0.4967361688613891,0.3487872779369354,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223092794418336,0.5154840350151062,0.4898320436477661,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983723878860474,0.3325778245925903,1.5086225271224976,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,296.1824951171875,291.15093994140625,1.0,0.7108938694000244,1.0,1.0,0.3242576122283935,1.0,-3.8630387783050537,2.7636568546295166,1.0993820428848269,1.8941378593444824,0.0,0.0,0.0,203.279541015625,237.0,0.3981689810752868,-0.0,4632.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8107901811599731,0.3729593753814697,0.3388120532035827,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.926282286643982,0.558586061000824,0.5308815240859985,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8883744478225708,0.4968897104263305,0.3493630886077881,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995227813720703,0.5155293941497803,0.4905060529708862,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780381977558136,0.332895427942276,1.513033151626587,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,296.1811828613281,291.15106201171875,1.0,0.719571590423584,1.0,1.0,0.3242382705211639,1.0,-3.870868682861328,2.769054889678955,1.1018136739730835,1.897801160812378,0.0,0.0,0.0,219.33023071289065,255.0,0.2333696782588958,-0.0,4761.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8107901811599731,0.3729593753814697,0.3388120532035827,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.926282286643982,0.558586061000824,0.5308815240859985,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8883744478225708,0.4968897104263305,0.3493630886077881,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995227813720703,0.5155293941497803,0.4905060529708862,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780381977558136,0.332895427942276,1.513033151626587,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,296.1811828613281,291.15106201171875,1.0,0.719571590423584,1.0,1.0,0.3242382705211639,1.0,-3.870868682861328,2.769054889678955,1.1018136739730835,1.897801160812378,0.0,0.0,0.0,219.33023071289065,255.0,0.2333696782588958,-0.0,4761.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8018903732299805,0.3727833330631256,0.3389719724655151,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9146515130996704,0.5584980845451355,0.5311323404312134,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8786075711250305,0.4969362020492553,0.3496428728103637,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8895355463027954,0.5155282020568848,0.4908381104469299,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7720241546630859,0.3330325782299042,1.5152238607406616,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,296.1803894042969,291.1510925292969,1.0,0.72408127784729,1.0,1.0,0.3242285847663879,1.0,-3.874735832214356,2.7717201709747314,1.1030158996582031,1.8996233940124512,0.0,0.0,0.0,227.81353759765625,255.0,0.1528296768665313,-0.0,4828.744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.79330974817276,0.3725923001766205,0.3391251862049103,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9041945338249208,0.5583951473236084,0.5313764810562134,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8694482445716858,0.4969638586044311,0.3499149978160858,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8801177740097046,0.5155124068260193,0.4911637008190155,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7642107605934143,0.3331570029258728,1.5173910856246948,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15118408203125,296.17950439453125,291.1510314941406,1.0,0.7286458015441895,1.0,1.0,0.3242068290710449,1.0,-3.878542184829712,2.774383068084717,1.1041589975357056,1.901464819908142,0.0,0.0,0.0,236.4838714599609,273.0,0.0127665791660547,-0.0,4897.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775925397872925,0.3721685409545898,0.339407354593277,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8862172961235046,0.5581468939781189,0.5318390130996704,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8530023097991943,0.496964693069458,0.3504319489002228,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8631012439727783,0.5154393911361694,0.4917901158332824,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502347230911255,0.3333717584609985,1.5216370820999146,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,296.17755126953125,291.1507873535156,1.0,0.7378408908843994,1.0,1.0,0.3241632878780365,1.0,-3.88592529296875,2.779557943344116,1.1063674688339231,1.9050602912902832,0.0,0.0,0.0,254.18540954589844,291.0,-0.2355841547250747,-0.0,5037.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775925397872925,0.3721685409545898,0.339407354593277,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8862172961235046,0.5581468939781189,0.5318390130996704,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8530023097991943,0.496964693069458,0.3504319489002228,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8631012439727783,0.5154393911361694,0.4917901158332824,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502347230911255,0.3333717584609985,1.5216370820999146,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,296.17755126953125,291.1507873535156,1.0,0.7378408908843994,1.0,1.0,0.3241632878780365,1.0,-3.88592529296875,2.779557943344116,1.1063674688339231,1.9050602912902832,0.0,0.0,0.0,254.18540954589844,291.0,-0.2355841547250747,-0.0,5037.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638097405433655,0.3716936409473419,0.3396542966365814,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8703836798667908,0.5578451156616211,0.5322628021240234,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388163447380066,0.4968954622745514,0.3509089648723602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483819365501404,0.5153141617774963,0.4923790097236633,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382164001464844,0.3335463106632232,1.5257540941238403,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,296.1754455566406,291.15045166015625,1.0,0.7470313310623169,1.0,1.0,0.3241197168827057,1.0,-3.8929712772369385,2.784505605697632,1.108465552330017,1.908492922782898,0.0,0.0,0.0,272.1747436523437,279.0,-0.4079335629940033,-0.0,5178.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638097405433655,0.3716936409473419,0.3396542966365814,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8703836798667908,0.5578451156616211,0.5322628021240234,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388163447380066,0.4968954622745514,0.3509089648723602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483819365501404,0.5153141617774963,0.4923790097236633,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382164001464844,0.3335463106632232,1.5257540941238403,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,296.1754455566406,291.15045166015625,1.0,0.7470313310623169,1.0,1.0,0.3241197168827057,1.0,-3.8929712772369385,2.784505605697632,1.108465552330017,1.908492922782898,0.0,0.0,0.0,272.1747436523437,279.0,-0.4079335629940033,-0.0,5178.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610605359077454,0.3711912631988525,0.3393363654613495,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673850297927856,0.5575000643730164,0.5320829749107361,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.836215615272522,0.4967696368694305,0.3509295880794525,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456751108169556,0.5151468515396118,0.492365151643753,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.736135721206665,0.333693653345108,1.5270709991455078,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,296.17333984375,291.15008544921875,1.0,0.7481372952461243,1.0,1.0,0.3240967690944671,1.0,-3.893976211547852,2.7852485179901123,1.1087275743484497,1.909196257591248,0.0,0.0,0.0,275.70831298828125,267.0,-0.6015416383743286,-0.0,5204.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610605359077454,0.3711912631988525,0.3393363654613495,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673850297927856,0.5575000643730164,0.5320829749107361,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.836215615272522,0.4967696368694305,0.3509295880794525,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456751108169556,0.5151468515396118,0.492365151643753,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.736135721206665,0.333693653345108,1.5270709991455078,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,296.17333984375,291.15008544921875,1.0,0.7481372952461243,1.0,1.0,0.3240967690944671,1.0,-3.893976211547852,2.7852485179901123,1.1087275743484497,1.909196257591248,0.0,0.0,0.0,275.70831298828125,267.0,-0.6015416383743286,-0.0,5204.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636573314666748,0.3707287311553955,0.3387576341629028,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8706169128417969,0.5571635961532593,0.5316007137298584,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.839212954044342,0.4966426491737366,0.3507199585437774,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487564325332642,0.514989972114563,0.4920503795146942,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388815879821777,0.3338763415813446,1.5270572900772097,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,296.1718444824219,291.14947509765625,1.0,0.7457714080810547,1.0,1.0,0.3240737915039062,1.0,-3.892054319381714,2.7840092182159424,1.1080451011657717,1.9084687232971191,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044129610061646,-0.0,5170.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7636573314666748,0.3707287311553955,0.3387576341629028,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8706169128417969,0.5571635961532593,0.5316007137298584,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.839212954044342,0.4966426491737366,0.3507199585437774,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487564325332642,0.514989972114563,0.4920503795146942,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388815879821777,0.3338763415813446,1.5270572900772097,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,296.1718444824219,291.14947509765625,1.0,0.7457714080810547,1.0,1.0,0.3240737915039062,1.0,-3.892054319381714,2.7840092182159424,1.1080451011657717,1.9084687232971191,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044129610061646,-0.0,5170.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7661350965499878,0.3705125749111175,0.3384240865707397,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8736016750335693,0.5570001006126404,0.531302809715271,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8419423699378967,0.4965792894363403,0.3505702614784241,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8515749573707581,0.5149170756340027,0.4918369948863983,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7413245439529419,0.3339855670928955,1.5268362760543823,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1487731933594,296.1713256835937,291.149169921875,1.0,0.7438288927078247,1.0,1.0,0.3240622878074646,1.0,-3.890591859817505,2.7830491065979004,1.107542872428894,1.9078675508499143,0.0,0.0,0.0,267.726806640625,255.0,-0.8384171724319458,-0.0,5141.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7691806554794312,0.3703043162822723,0.3380745649337768,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8772417902946472,0.5568387508392334,0.5309823155403137,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8452654480934143,0.4965145289897918,0.3504015803337097,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8550126552581787,0.5148468017578125,0.4916014969348907,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7442883849143982,0.3341064453125,1.5265491008758545,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1486511230469,296.1709899902344,291.1489562988281,1.0,0.7415771484375,1.0,1.0,0.3240738213062286,1.0,-3.888953924179077,2.781893014907837,1.1070609092712402,1.907106041908264,0.0,0.0,0.0,263.36676025390625,243.0,-0.7178633809089661,-0.0,5107.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766736745834351,0.3699060976505279,0.3373471200466156,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861273527145386,0.556519091129303,0.5302963256835938,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534010648727417,0.4963761270046234,0.3500229120254516,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634383082389832,0.5147107839584351,0.4910867810249328,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.751537024974823,0.3343811929225921,1.5258933305740356,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,296.1706848144531,291.1487121582031,1.0,0.7364619970321655,1.0,1.0,0.3240968286991119,1.0,-3.885388612747192,2.779374837875366,1.1060138940811155,1.9054319858551023,0.0,0.0,0.0,253.38162231445312,231.0,-0.4371937811374664,-0.0,5030.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766736745834351,0.3699060976505279,0.3373471200466156,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861273527145386,0.556519091129303,0.5302963256835938,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534010648727417,0.4963761270046234,0.3500229120254516,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634383082389832,0.5147107839584351,0.4910867810249328,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.751537024974823,0.3343811929225921,1.5258933305740356,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,296.1706848144531,291.1487121582031,1.0,0.7364619970321655,1.0,1.0,0.3240968286991119,1.0,-3.885388612747192,2.779374837875366,1.1060138940811155,1.9054319858551023,0.0,0.0,0.0,253.38162231445312,231.0,-0.4371937811374664,-0.0,5030.2587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857446670532227,0.3695218861103058,0.3365987539291382,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967974781990051,0.5561965107917786,0.5295714735984802,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632780313491821,0.4962169528007507,0.3496036231517792,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736545443534851,0.5145730972290039,0.4905346632003784,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603516578674316,0.3346928358078003,1.5252312421798706,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,296.1708068847656,291.1485900878906,1.0,0.7308642864227295,1.0,1.0,0.3241198658943176,1.0,-3.881649971008301,2.776740312576294,1.104909896850586,1.9036707878112795,0.0,0.0,0.0,242.4215087890625,219.0,-0.2359292805194854,-0.0,4946.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857446670532227,0.3695218861103058,0.3365987539291382,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967974781990051,0.5561965107917786,0.5295714735984802,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632780313491821,0.4962169528007507,0.3496036231517792,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736545443534851,0.5145730972290039,0.4905346632003784,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603516578674316,0.3346928358078003,1.5252312421798706,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,296.1708068847656,291.1485900878906,1.0,0.7308642864227295,1.0,1.0,0.3241198658943176,1.0,-3.881649971008301,2.776740312576294,1.104909896850586,1.9036707878112795,0.0,0.0,0.0,242.4215087890625,219.0,-0.2359292805194854,-0.0,4946.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962374091148376,0.3691425621509552,0.3358383774757385,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092926383018494,0.5558642148971558,0.5288198590278625,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748194575309753,0.4960289597511291,0.349151462316513,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855425119400024,0.5144267082214355,0.4899567067623138,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.770683228969574,0.335033655166626,1.524616837501526,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,296.1712341308594,291.14874267578125,1.0,0.7250081896781921,1.0,1.0,0.3241766691207886,1.0,-3.877851009368897,2.77394962310791,1.103901505470276,1.901759386062622,0.0,0.0,0.0,230.972412109375,207.0,0.0944172963500022,-0.0,4858.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962374091148376,0.3691425621509552,0.3358383774757385,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092926383018494,0.5558642148971558,0.5288198590278625,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748194575309753,0.4960289597511291,0.349151462316513,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8855425119400024,0.5144267082214355,0.4899567067623138,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.770683228969574,0.335033655166626,1.524616837501526,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,296.1712341308594,291.14874267578125,1.0,0.7250081896781921,1.0,1.0,0.3241766691207886,1.0,-3.877851009368897,2.77394962310791,1.103901505470276,1.901759386062622,0.0,0.0,0.0,230.972412109375,207.0,0.0944172963500022,-0.0,4858.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8080982565879822,0.3687620759010315,0.3350692093372345,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9247297644615172,0.5555176734924316,0.5280463695526123,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880887031555176,0.4958066642284393,0.3486693799495697,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991222381591797,0.5142663717269897,0.4893573820590973,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.782599925994873,0.3353976607322693,1.524067759513855,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,296.1719055175781,291.1490173339844,1.0,0.7190067172050476,1.0,1.0,0.3242334723472595,1.0,-3.8740322589874254,2.7711429595947266,1.1028891801834106,1.899829387664795,0.0,0.0,0.0,219.2821350097656,195.0,0.3061820268630981,-0.0,4770.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8080982565879822,0.3687620759010315,0.3350692093372345,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9247297644615172,0.5555176734924316,0.5280463695526123,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880887031555176,0.4958066642284393,0.3486693799495697,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991222381591797,0.5142663717269897,0.4893573820590973,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.782599925994873,0.3353976607322693,1.524067759513855,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,296.1719055175781,291.1490173339844,1.0,0.7190067172050476,1.0,1.0,0.3242334723472595,1.0,-3.8740322589874254,2.7711429595947266,1.1028891801834106,1.899829387664795,0.0,0.0,0.0,219.2821350097656,195.0,0.3061820268630981,-0.0,4770.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8143282532691956,0.3685696423053741,0.3346812129020691,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.933382213115692,0.5553373694419861,0.5276514291763306,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8954160809516907,0.4956804811954498,0.3484167158603668,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9066718816757202,0.5141792297363281,0.4890495240688324,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7891947031021118,0.3355869352817535,1.5238182544708252,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,296.1722717285156,291.1492004394531,1.0,0.7159687280654907,1.0,1.0,0.324261873960495,1.0,-3.87211537361145,2.769735097885132,1.1023801565170288,1.898859024047852,0.0,0.0,0.0,213.385482788086,195.0,0.3747164905071258,-0.0,4725.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
