time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207544684410095,0.3683752417564392,0.3342910408973694,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.942491352558136,0.5551522970199585,0.5272515416145325,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9032301306724548,0.4955447316169739,0.34815713763237,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9152592420578004,0.5140872597694397,0.4887367486953735,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.796233594417572,0.3357797563076019,1.523582935333252,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1493835449219,296.1726989746094,291.1493225097656,1.0,0.7129132151603699,1.0,1.0,0.3242802321910858,1.0,-3.870192289352417,2.768357038497925,1.1018352508544922,1.897917866706848,0.0,0.0,0.0,207.4721069335937,183.0,0.3765587508678436,-0.0,4680.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347485065460205,0.3679782748222351,0.3335026800632477,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615970849990844,0.5547651648521423,0.5264350771903992,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219635128974916,0.4952408969402313,0.3476148843765259,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351136088371276,0.5138860940933228,0.4880942404270172,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115954995155334,0.3361748456954956,1.5231512784957886,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,296.173583984375,291.14959716796875,1.0,0.7067552804946899,1.0,1.0,0.3243169486522674,1.0,-3.866315364837648,2.765585422515869,1.1007301807403564,1.8960224390029907,0.0,0.0,0.0,195.609603881836,171.0,0.3608456254005432,-0.0,4590.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347485065460205,0.3679782748222351,0.3335026800632477,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615970849990844,0.5547651648521423,0.5264350771903992,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219635128974916,0.4952408969402313,0.3476148843765259,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351136088371276,0.5138860940933228,0.4880942404270172,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115954995155334,0.3361748456954956,1.5231512784957886,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,296.173583984375,291.14959716796875,1.0,0.7067552804946899,1.0,1.0,0.3243169486522674,1.0,-3.866315364837648,2.765585422515869,1.1007301807403564,1.8960224390029907,0.0,0.0,0.0,195.609603881836,171.0,0.3608456254005432,-0.0,4590.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512325882911682,0.3675701320171356,0.3327038884162903,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981046736240387,0.5543560981750488,0.5255975127220154,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444611668586732,0.4948963820934295,0.3470440208911896,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9572533369064332,0.5136622786521912,0.4874301254749298,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280765414237976,0.3365796506404876,1.5227620601654053,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,296.1745300292969,291.1498413085937,1.0,0.7005453109741211,1.0,1.0,0.3243536353111267,1.0,-3.862391471862793,2.7627828121185303,1.0996086597442627,1.894100546836853,0.0,0.0,0.0,183.72471618652344,174.0,0.3563663959503174,-0.0,4501.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512325882911682,0.3675701320171356,0.3327038884162903,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981046736240387,0.5543560981750488,0.5255975127220154,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444611668586732,0.4948963820934295,0.3470440208911896,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9572533369064332,0.5136622786521912,0.4874301254749298,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280765414237976,0.3365796506404876,1.5227620601654053,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,296.1745300292969,291.1498413085937,1.0,0.7005453109741211,1.0,1.0,0.3243536353111267,1.0,-3.862391471862793,2.7627828121185303,1.0996086597442627,1.894100546836853,0.0,0.0,0.0,183.72471618652344,174.0,0.3563663959503174,-0.0,4501.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582919836044312,0.3669584393501282,0.3320609331130981,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.988298773765564,0.5537370443344116,0.5249167084693909,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9535712003707886,0.4943228363990783,0.3465757668018341,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9659706950187684,0.5132268071174622,0.4869216084480285,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352209329605103,0.3367951512336731,1.5232309103012085,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,296.1735534667969,291.1493225097656,1.0,0.6983281373977661,1.0,1.0,0.3243614733219147,1.0,-3.860185623168945,2.761254072189331,1.0989315509796145,1.8930364847183228,0.0,0.0,0.0,179.068603515625,192.0,-0.5830560326576233,-0.0,4464.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582919836044312,0.3669584393501282,0.3320609331130981,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.988298773765564,0.5537370443344116,0.5249167084693909,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9535712003707886,0.4943228363990783,0.3465757668018341,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9659706950187684,0.5132268071174622,0.4869216084480285,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352209329605103,0.3367951512336731,1.5232309103012085,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,296.1735534667969,291.1493225097656,1.0,0.6983281373977661,1.0,1.0,0.3243614733219147,1.0,-3.860185623168945,2.761254072189331,1.0989315509796145,1.8930364847183228,0.0,0.0,0.0,179.068603515625,192.0,-0.5830560326576233,-0.0,4464.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8469031453132629,0.3660053610801697,0.3315339386463165,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767172932624816,0.5527743697166443,0.5243561863899231,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391492605209352,0.4933871328830719,0.3461829423904419,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.952378273010254,0.5124427080154419,0.4865290820598602,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251568675041199,0.3366540670394897,1.5242434740066528,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,296.1692199707031,291.1469116210937,1.0,0.7017561793327332,1.0,1.0,0.3243693113327026,1.0,-3.859147787094116,2.7605271339416504,1.0986207723617554,1.8924906253814693,0.0,0.0,0.0,185.6904754638672,210.0,-2.694100856781006,-0.0,4504.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8469031453132629,0.3660053610801697,0.3315339386463165,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767172932624816,0.5527743697166443,0.5243561863899231,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391492605209352,0.4933871328830719,0.3461829423904419,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.952378273010254,0.5124427080154419,0.4865290820598602,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251568675041199,0.3366540670394897,1.5242434740066528,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,296.1692199707031,291.1469116210937,1.0,0.7017561793327332,1.0,1.0,0.3243693113327026,1.0,-3.859147787094116,2.7605271339416504,1.0986207723617554,1.8924906253814693,0.0,0.0,0.0,185.6904754638672,210.0,-2.694100856781006,-0.0,4504.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8380866050720215,0.3654167652130127,0.3312594592571258,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.966507077217102,0.5521804094314575,0.5240644812583923,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9272772073745728,0.4928001165390014,0.3459732830524444,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9408318996429444,0.5119358897209167,0.4863193035125732,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.81694495677948,0.3364610373973846,1.5246529579162598,291.1451416015625,291.1499938964844,288.7443542480469,287.11767578125,291.1432800292969,296.1660461425781,291.14501953125,1.0,0.7045004367828369,1.0,1.0,0.3243732154369354,1.0,-3.858454942703247,2.760043144226074,1.0984119176864624,1.89215099811554,0.0,0.0,0.0,191.48599243164065,210.0,-3.904797315597534,-0.0,4540.95849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8286837935447693,0.3647646903991699,0.3309627175331116,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9545255303382874,0.5515216588973999,0.5237487554550171,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9144845604896544,0.4921444356441498,0.3457430005073547,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9279030561447144,0.5113628506660461,0.4860840439796448,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8076855540275574,0.3361965715885162,1.5249167680740356,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.1408996582031,296.1623229980469,291.14288330078125,1.0,0.7076504826545715,1.0,1.0,0.324441909790039,1.0,-3.857475996017456,2.7591476440429688,1.0983282327651978,1.8914753198623653,0.0,0.0,0.0,198.26950073242188,228.0,-4.82044792175293,-0.0,4582.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093535900115967,0.3632920980453491,0.3302856981754303,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9281567335128784,0.5500290393829346,0.5230245590209961,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908534646034241,0.4906473159790039,0.3452062606811523,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025799632072448,0.5100376605987549,0.4855169355869293,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878698110580444,0.3354751467704773,1.524918556213379,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,296.15362548828125,291.1376342773437,1.0,0.714667558670044,1.0,1.0,0.3245792686939239,1.0,-3.8544654846191406,2.7566068172454834,1.0978586673736572,1.889642357826233,0.0,0.0,0.0,213.7775421142578,246.0,-6.725457191467285,-0.0,4676.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093535900115967,0.3632920980453491,0.3302856981754303,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9281567335128784,0.5500290393829346,0.5230245590209961,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908534646034241,0.4906473159790039,0.3452062606811523,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025799632072448,0.5100376605987549,0.4855169355869293,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878698110580444,0.3354751467704773,1.524918556213379,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,296.15362548828125,291.1376342773437,1.0,0.714667558670044,1.0,1.0,0.3245792686939239,1.0,-3.8544654846191406,2.7566068172454834,1.0978586673736572,1.889642357826233,0.0,0.0,0.0,213.7775421142578,246.0,-6.725457191467285,-0.0,4676.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.7897566556930542,0.3616200685501098,0.3294841349124908,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036470651626588,0.5483245849609375,0.5221595168113708,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695438504219055,0.4889256954193115,0.3445561230182647,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.880935788154602,0.5084962844848633,0.4848043024539947,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693889141082764,0.3345278799533844,1.5241714715957642,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,296.143798828125,291.1308288574219,1.0,0.7221255302429199,1.0,1.0,0.3247166275978088,1.0,-3.84992265701294,2.753023862838745,1.0968987941741943,1.8871111869812007,0.0,0.0,0.0,230.79510498046875,264.0,-8.831050872802734,-0.0,4774.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.7897566556930542,0.3616200685501098,0.3294841349124908,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036470651626588,0.5483245849609375,0.5221595168113708,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695438504219055,0.4889256954193115,0.3445561230182647,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.880935788154602,0.5084962844848633,0.4848043024539947,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693889141082764,0.3345278799533844,1.5241714715957642,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,296.143798828125,291.1308288574219,1.0,0.7221255302429199,1.0,1.0,0.3247166275978088,1.0,-3.84992265701294,2.753023862838745,1.0968987941741943,1.8871111869812007,0.0,0.0,0.0,230.79510498046875,264.0,-8.831050872802734,-0.0,4774.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.77207350730896,0.3597785830497741,0.3285547196865082,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835423588752747,0.5464362502098083,0.5211474299430847,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508869409561157,0.4870092868804931,0.3437893390655517,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8617803454399109,0.5067668557167053,0.4839407801628113,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.753174901008606,0.3333899080753326,1.522687911987305,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,296.1333312988281,291.12518310546875,1.0,0.7296749949455261,1.0,1.0,0.3253885209560394,1.0,-3.8438405990600586,2.746563673019409,1.0972769260406494,1.882062315940857,0.0,0.0,0.0,248.5613708496093,282.0,-8.011568069458008,-0.0,4873.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.77207350730896,0.3597785830497741,0.3285547196865082,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835423588752747,0.5464362502098083,0.5211474299430847,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508869409561157,0.4870092868804931,0.3437893390655517,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8617803454399109,0.5067668557167053,0.4839407801628113,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.753174901008606,0.3333899080753326,1.522687911987305,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,296.1333312988281,291.12518310546875,1.0,0.7296749949455261,1.0,1.0,0.3253885209560394,1.0,-3.8438405990600586,2.746563673019409,1.0972769260406494,1.882062315940857,0.0,0.0,0.0,248.5613708496093,282.0,-8.011568069458008,-0.0,4873.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7566236257553101,0.3577924966812134,0.3275079727172851,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658451437950134,0.5443860292434692,0.5199968218803406,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347911238670349,0.4849215149879455,0.3429132997989654,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452205657958984,0.5048713684082031,0.4829345047473907,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391954660415649,0.3320887982845306,1.5205280780792236,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,296.1225891113281,291.1192321777344,1.0,0.7371544241905212,1.0,1.0,0.3260603845119476,1.0,-3.836333751678467,2.739079713821411,1.097253918647766,1.8763196468353271,0.0,0.0,0.0,266.6808166503906,270.0,-8.323543548583984,-0.0,4970.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.7566236257553101,0.3577924966812134,0.3275079727172851,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658451437950134,0.5443860292434692,0.5199968218803406,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347911238670349,0.4849215149879455,0.3429132997989654,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452205657958984,0.5048713684082031,0.4829345047473907,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391954660415649,0.3320887982845306,1.5205280780792236,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,296.1225891113281,291.1192321777344,1.0,0.7371544241905212,1.0,1.0,0.3260603845119476,1.0,-3.836333751678467,2.739079713821411,1.097253918647766,1.8763196468353271,0.0,0.0,0.0,266.6808166503906,270.0,-8.323543548583984,-0.0,4970.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.7534170746803284,0.356749415397644,0.3267299830913543,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8623046278953552,0.5433015823364258,0.5191469192504883,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8315261602401733,0.4838160574436188,0.3422703444957733,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8419233560562134,0.5038630962371826,0.482155442237854,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.7363852262496948,0.3313812911510467,1.5181505680084229,291.1162414550781,291.1499938964844,288.7015686035156,287.1007385253906,291.1121826171875,296.1171569824219,291.1159362792969,1.0,0.7373695969581604,1.0,1.0,0.3263963162899017,1.0,-3.829811334609986,2.7334461212158203,1.0963650941848757,1.872278451919556,0.0,0.0,0.0,270.02996826171875,270.0,-8.822587013244629,-0.0,4972.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7521501779556274,0.355692058801651,0.3258248567581177,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8610643148422241,0.5421912670135498,0.5181541442871094,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8303300738334656,0.4826851487159729,0.3415215909481048,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8407658934593201,0.5028282403945923,0.4812327623367309,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.7353721857070923,0.3306510150432586,1.5151052474975586,291.113525390625,291.1499938964844,288.6951599121094,287.0981750488281,291.1102600097656,296.1118469238281,291.11334228515625,1.0,0.7364252805709839,1.0,1.0,0.3270401954650879,1.0,-3.821853876113892,2.725838661193848,1.0960150957107544,1.8665138483047483,0.0,0.0,0.0,270.47784423828125,258.0,-7.915052890777588,-0.0,4951.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7521311640739441,0.3544485867023468,0.3246737122535705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8613492846488953,0.5408707857131958,0.5168816447257996,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8304986357688904,0.481341540813446,0.3405640721321106,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8410264849662781,0.5015950202941895,0.4800413250923157,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7355472445487976,0.3297796845436096,1.511033535003662,291.1111145019531,291.1499938964844,288.6872253417969,287.0950012207031,291.10797119140625,296.1058959960937,291.11090087890625,1.0,0.7341839075088501,1.0,1.0,0.327793538570404,1.0,-3.811453104019165,2.7161307334899902,1.0953224897384644,1.859186291694641,0.0,0.0,0.0,268.7518920898437,258.0,-6.941309452056885,-0.0,4909.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7528234720230103,0.35356205701828,0.3238144814968109,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8623898029327393,0.5399203300476074,0.5159251093864441,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8313745856285095,0.4803750813007355,0.3398453891277313,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8419908881187439,0.500705897808075,0.4791416823863983,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7363287806510925,0.329152375459671,1.5079057216644287,291.1092834472656,291.1499938964844,288.6813049316406,287.09259033203125,291.10614013671875,296.10186767578125,291.10906982421875,1.0,0.7320504188537598,1.0,1.0,0.3283278942108154,1.0,-3.803557872772217,2.708903551101685,1.0946544408798218,1.8537505865097048,0.0,0.0,0.0,266.4599609375,246.0,-6.676089763641357,-0.0,4871.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7554839253425598,0.3517246842384338,0.3219736516475677,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8660014271736145,0.5379305481910706,0.5138598680496216,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8344929218292236,0.4783528745174408,0.3382954895496368,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8453422784805298,0.4988411068916321,0.4771922528743744,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7390872240066528,0.3278410732746124,1.5010638236999512,291.105224609375,291.1499938964844,288.6683959960937,287.0873718261719,291.1018981933594,296.09405517578125,291.10498046875,1.0,0.7267561554908752,1.0,1.0,0.3294250965118408,1.0,-3.786414623260498,2.6934616565704346,1.092952847480774,1.8421545028686523,0.0,0.0,0.0,260.0104675292969,246.0,-6.74285364151001,-0.0,4779.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7560920119285583,0.3514024913311004,0.3216446936130523,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8668026924133301,0.5375789403915405,0.5134886503219604,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8351892828941345,0.4779956936836242,0.3380170464515686,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8460862636566162,0.4985111355781555,0.476841002702713,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7397022843360901,0.3276097476482391,1.499825954437256,291.1044616699219,291.1499938964844,288.6660461425781,287.08642578125,291.1011047363281,296.0927429199219,291.1042175292969,1.0,0.7257347702980042,1.0,1.0,0.3296155929565429,1.0,-3.783324956893921,2.6907083988189697,1.0926165580749512,1.8400874137878416,0.0,0.0,0.0,258.7015686035156,234.0,-6.815379142761231,-0.0,4762.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7609997987747192,0.349204957485199,0.3193720281124115,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.873167872428894,0.5351642966270447,0.5109098553657532,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8407374620437622,0.4755433797836303,0.3360837399959564,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520056009292603,0.4962413609027862,0.4743963778018951,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446049451828003,0.3260229527950287,1.491200566291809,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,296.0844116210937,291.1011047363281,1.0,0.7183501720428467,1.0,1.0,0.3313942849636078,1.0,-3.761840343475342,2.6700754165649414,1.0917649269104004,1.824174761772156,0.0,0.0,0.0,249.0272521972656,222.0,-4.901534080505371,-0.0,4637.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7609997987747192,0.349204957485199,0.3193720281124115,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.873167872428894,0.5351642966270447,0.5109098553657532,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8407374620437622,0.4755433797836303,0.3360837399959564,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520056009292603,0.4962413609027862,0.4743963778018951,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446049451828003,0.3260229527950287,1.491200566291809,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,296.0844116210937,291.1011047363281,1.0,0.7183501720428467,1.0,1.0,0.3313942849636078,1.0,-3.761840343475342,2.6700754165649414,1.0917649269104004,1.824174761772156,0.0,0.0,0.0,249.0272521972656,222.0,-4.901534080505371,-0.0,4637.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671487927436829,0.3469675183296203,0.3170298337936401,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809989094734192,0.5326777696609497,0.5082272291183472,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476060628890991,0.4730202257633209,0.3340742588043213,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593226671218872,0.4938977658748626,0.4718459248542785,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7506820559501648,0.3243919014930725,1.4822043180465698,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,296.07672119140625,291.09820556640625,1.0,0.7103416323661804,1.0,1.0,0.3331729769706726,1.0,-3.739482164382935,2.648874282836914,1.0906078815460205,1.8078117370605469,0.0,0.0,0.0,238.3596343994141,210.0,-4.352958679199219,-0.0,4506.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671487927436829,0.3469675183296203,0.3170298337936401,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809989094734192,0.5326777696609497,0.5082272291183472,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476060628890991,0.4730202257633209,0.3340742588043213,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593226671218872,0.4938977658748626,0.4718459248542785,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7506820559501648,0.3243919014930725,1.4822043180465698,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,296.07672119140625,291.09820556640625,1.0,0.7103416323661804,1.0,1.0,0.3331729769706726,1.0,-3.739482164382935,2.648874282836914,1.0906078815460205,1.8078117370605469,0.0,0.0,0.0,238.3596343994141,210.0,-4.352958679199219,-0.0,4506.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7706300020217896,0.3458293378353119,0.3158350884914398,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.885388970375061,0.5314037799835205,0.5068503618240356,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8514840006828308,0.471728652715683,0.33304363489151,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8634473085403442,0.4926947355270386,0.4705345928668976,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7541159987449646,0.3235565423965454,1.4775851964950562,291.0967712402344,291.1499938964844,288.6221923828125,287.06842041015625,291.09429931640625,296.0730895996094,291.0965881347656,1.0,0.7061782479286194,1.0,1.0,0.3340623378753662,1.0,-3.7280118465423584,2.6381032466888428,1.0899087190628052,1.7995221614837646,0.0,0.0,0.0,232.8170928955078,210.0,-4.452353477478027,-0.0,4438.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7743676900863647,0.3446795642375946,0.3146258890628814,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8900734782218933,0.5301089882850647,0.5054508447647095,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.8556492924690247,0.4704168140888214,0.3319966495037079,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8678695559501648,0.491470605134964,0.4692003428936004,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7578052878379822,0.3227070868015289,1.4728899002075195,291.09552001953125,291.1499938964844,288.6125183105469,287.0643920898437,291.093505859375,296.0694580078125,291.09539794921875,1.0,0.7019342184066772,1.0,1.0,0.3351137340068817,1.0,-3.716358184814453,2.626702785491944,1.089655518531799,1.790660738945007,0.0,0.0,0.0,227.19207763671875,198.0,-3.8580050468444815,-0.0,4370.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826381921768188,0.3423542380332947,0.312177449464798,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003322720527649,0.5274615287780762,0.5025905966758728,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648874163627625,0.4677400290966034,0.3298598527908325,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776370286941528,0.4889635145664215,0.4664697051048279,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659865021705627,0.3209678530693054,1.4632896184921265,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,296.0623779296875,291.0934143066406,1.0,0.6932488083839417,1.0,1.0,0.3372165560722351,1.0,-3.692563056945801,2.6035590171813965,1.0890041589736938,1.772743821144104,0.0,0.0,0.0,215.77957153320312,186.0,-3.1490917205810547,-0.0,4232.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826381921768188,0.3423542380332947,0.312177449464798,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003322720527649,0.5274615287780762,0.5025905966758728,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648874163627625,0.4677400290966034,0.3298598527908325,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776370286941528,0.4889635145664215,0.4664697051048279,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659865021705627,0.3209678530693054,1.4632896184921265,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,296.0623779296875,291.0934143066406,1.0,0.6932488083839417,1.0,1.0,0.3372165560722351,1.0,-3.692563056945801,2.6035590171813965,1.0890041589736938,1.772743821144104,0.0,0.0,0.0,215.77957153320312,186.0,-3.1490917205810547,-0.0,4232.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920106649398804,0.339981347322464,0.3096865117549896,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.9122803211212158,0.5247331857681274,0.4996523261070251,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8754322528839111,0.4649926424026489,0.3276716768741607,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.888700544834137,0.4863747656345367,0.4636600911617279,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753143310546875,0.3191704452037811,1.4534196853637695,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,296.0556335449219,291.0909729003906,1.0,0.6843426823616028,1.0,1.0,0.3393193781375885,1.0,-3.668142557144165,2.5800936222076416,1.0880489349365234,1.7545621395111084,0.0,0.0,0.0,204.2457427978516,174.0,-3.3858916759490967,-0.0,4094.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920106649398804,0.339981347322464,0.3096865117549896,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.9122803211212158,0.5247331857681274,0.4996523261070251,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8754322528839111,0.4649926424026489,0.3276716768741607,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.888700544834137,0.4863747656345367,0.4636600911617279,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753143310546875,0.3191704452037811,1.4534196853637695,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,296.0556335449219,291.0909729003906,1.0,0.6843426823616028,1.0,1.0,0.3393193781375885,1.0,-3.668142557144165,2.5800936222076416,1.0880489349365234,1.7545621395111084,0.0,0.0,0.0,204.2457427978516,174.0,-3.3858916759490967,-0.0,4094.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8008633852005005,0.3379389941692352,0.307546854019165,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9243493676185608,0.5223684310913086,0.4971115887165069,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8854877352714539,0.4626216888427734,0.3257864713668823,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8991565108299255,0.4841272830963135,0.4612274169921875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.7841939926147461,0.3176071345806122,1.4448738098144531,291.08953857421875,291.1499938964844,288.55194091796875,287.0389709472656,291.0877380371094,296.0501403808594,291.0893859863281,1.0,0.676673948764801,1.0,1.0,0.3412860035896301,1.0,-3.6470348834991455,2.5593764781951904,1.0876582860946655,1.7385889291763306,0.0,0.0,0.0,194.47039794921875,174.0,-2.819796800613404,-0.0,3977.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
