time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8026089072227478,0.3375560343265533,0.3071462512016296,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9267642498016356,0.5219233632087708,0.4966341853141784,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8874817490577698,0.4621765613555908,0.3254330456256866,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9012187719345092,0.4837039113044739,0.4607700109481811,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.7859528660774231,0.3173121809959411,1.4432663917541504,291.0892639160156,291.1499938964844,288.5483703613281,287.0374450683594,291.08746337890625,296.04913330078125,291.089111328125,1.0,0.6752363443374634,1.0,1.0,0.3416506648063659,1.0,-3.643069982528688,2.555504322052002,1.0875656604766846,1.7356072664260864,0.0,0.0,0.0,192.6531219482422,162.0,-2.7612292766571045,-0.0,3956.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.814296305179596,0.3350808918476105,0.3045617341995239,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432387948036194,0.519037127494812,0.4935444593429565,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012507200241088,0.4592969119548797,0.3231503069400787,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162306785583496,0.4809561371803283,0.457807719707489,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980819940567017,0.3153949379920959,1.4328513145446775,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,296.0428466796875,291.087158203125,1.0,0.6659479141235352,1.0,1.0,0.3439819812774658,1.0,-3.6174023151397705,2.530600547790528,1.0868017673492432,1.7164244651794434,0.0,0.0,0.0,181.0347442626953,150.0,-2.820446252822876,-0.0,3817.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.814296305179596,0.3350808918476105,0.3045617341995239,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432387948036194,0.519037127494812,0.4935444593429565,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012507200241088,0.4592969119548797,0.3231503069400787,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162306785583496,0.4809561371803283,0.457807719707489,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980819940567017,0.3153949379920959,1.4328513145446775,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,296.0428466796875,291.087158203125,1.0,0.6659479141235352,1.0,1.0,0.3439819812774658,1.0,-3.6174023151397705,2.530600547790528,1.0868017673492432,1.7164244651794434,0.0,0.0,0.0,181.0347442626953,150.0,-2.820446252822876,-0.0,3817.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8204482793807983,0.3338225185871124,0.3032511174678802,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9520249962806702,0.5175628662109375,0.4919705986976623,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9090964794158936,0.4578308463096618,0.3219909369945526,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9250599145889282,0.4795509576797485,0.4562973976135254,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8047781586647034,0.3144121766090393,1.427536964416504,291.0861511230469,291.1499938964844,288.51275634765625,287.0221862792969,291.0840759277344,296.0397644042969,291.0859680175781,1.0,0.6612336039543152,1.0,1.0,0.3451476395130157,1.0,-3.6043272018432617,2.5180249214172363,1.0863022804260254,1.706775426864624,0.0,0.0,0.0,175.219482421875,150.0,-3.0314109325408936,-0.0,3748.757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8269614577293396,0.3325519561767578,0.3019294738769531,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9610573649406432,0.5160701274871826,0.4903793036937713,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9180919528007508,0.45634925365448,0.3208207488059997,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9346103668212892,0.4781273007392883,0.4547696411609649,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8117860555648804,0.3134150505065918,1.4221585988998413,291.085205078125,291.1499938964844,288.5003967285156,287.0168762207031,291.0833740234375,296.0367431640625,291.0850524902344,1.0,0.6564763188362122,1.0,1.0,0.3464139699935913,1.0,-3.59110689163208,2.5050606727600098,1.0860462188720703,1.6968036890029907,0.0,0.0,0.0,169.40603637695312,138.0,-2.770214319229126,-0.0,3679.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416833877563477,0.3299754858016968,0.2992536425590515,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.979497253894806,0.5130292773246765,0.4871436655521393,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389627575874328,0.4533399045467376,0.3184475600719452,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9553537368774414,0.4752241373062134,0.4516606628894806,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266804218292236,0.3113771080970764,1.411203384399414,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,296.03082275390625,291.0834045410156,1.0,0.6468259692192078,1.0,1.0,0.3489466309547424,1.0,-3.5642220973968506,2.478867769241333,1.0853543281555176,1.6767866611480713,0.0,0.0,0.0,157.77513122558594,141.0,-2.4752984046936035,-0.0,3542.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416833877563477,0.3299754858016968,0.2992536425590515,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.979497253894806,0.5130292773246765,0.4871436655521393,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389627575874328,0.4533399045467376,0.3184475600719452,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9553537368774414,0.4752241373062134,0.4516606628894806,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266804218292236,0.3113771080970764,1.411203384399414,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,296.03082275390625,291.0834045410156,1.0,0.6468259692192078,1.0,1.0,0.3489466309547424,1.0,-3.5642220973968506,2.478867769241333,1.0853543281555176,1.6767866611480713,0.0,0.0,0.0,157.77513122558594,141.0,-2.4752984046936035,-0.0,3542.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463134169578552,0.3273418247699737,0.2967814803123474,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9850081205368042,0.5099108815193176,0.4841011166572571,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9456034898757936,0.4502626955509186,0.3162243366241455,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617946743965148,0.4722431600093841,0.4487444758415222,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314386606216431,0.3092774152755737,1.4012343883514404,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,296.0249938964844,291.0814514160156,1.0,0.6412479281425476,1.0,1.0,0.3514793217182159,1.0,-3.5394093990325928,2.4541611671447754,1.0852484703063965,1.6577496528625488,0.0,0.0,0.0,152.9156036376953,144.0,-2.6359825134277344,-0.0,3452.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463134169578552,0.3273418247699737,0.2967814803123474,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9850081205368042,0.5099108815193176,0.4841011166572571,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9456034898757936,0.4502626955509186,0.3162243366241455,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617946743965148,0.4722431600093841,0.4487444758415222,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314386606216431,0.3092774152755737,1.4012343883514404,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,296.0249938964844,291.0814514160156,1.0,0.6412479281425476,1.0,1.0,0.3514793217182159,1.0,-3.5394093990325928,2.4541611671447754,1.0852484703063965,1.6577496528625488,0.0,0.0,0.0,152.9156036376953,144.0,-2.6359825134277344,-0.0,3452.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439503312110901,0.3246200978755951,0.2943763732910156,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.98309063911438,0.5066905617713928,0.4811156392097473,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429147839546204,0.44709113240242,0.314048558473587,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9594447612762452,0.4691596627235412,0.4458848834037781,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294915556907654,0.3070884048938751,1.3915973901748655,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,296.01904296875,291.0801086425781,1.0,0.637503981590271,1.0,1.0,0.3541955947875976,1.0,-3.515275001525879,2.429439306259156,1.0858356952667236,1.638474702835083,0.0,0.0,0.0,151.87982177734375,147.0,-2.0614399909973145,-0.0,3388.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439503312110901,0.3246200978755951,0.2943763732910156,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.98309063911438,0.5066905617713928,0.4811156392097473,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429147839546204,0.44709113240242,0.314048558473587,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9594447612762452,0.4691596627235412,0.4458848834037781,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294915556907654,0.3070884048938751,1.3915973901748655,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,296.01904296875,291.0801086425781,1.0,0.637503981590271,1.0,1.0,0.3541955947875976,1.0,-3.515275001525879,2.429439306259156,1.0858356952667236,1.638474702835083,0.0,0.0,0.0,151.87982177734375,147.0,-2.0614399909973145,-0.0,3388.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379834294319153,0.3218142986297607,0.2919678688049316,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.977113962173462,0.5033701062202454,0.4781123697757721,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352695941925048,0.4438275098800659,0.3118651211261749,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523568749427797,0.4659750759601593,0.4430066049098968,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240346312522888,0.3048082590103149,1.3819173574447632,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,296.012939453125,291.0786437988281,1.0,0.6347328424453735,1.0,1.0,0.356911838054657,1.0,-3.491032600402832,2.404764175415039,1.0862685441970823,1.6191297769546509,0.0,0.0,0.0,152.79052734375,150.0,-2.091630458831787,-0.0,3336.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379834294319153,0.3218142986297607,0.2919678688049316,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.977113962173462,0.5033701062202454,0.4781123697757721,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352695941925048,0.4438275098800659,0.3118651211261749,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523568749427797,0.4659750759601593,0.4430066049098968,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240346312522888,0.3048082590103149,1.3819173574447632,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,296.012939453125,291.0786437988281,1.0,0.6347328424453735,1.0,1.0,0.356911838054657,1.0,-3.491032600402832,2.404764175415039,1.0862685441970823,1.6191297769546509,0.0,0.0,0.0,152.79052734375,150.0,-2.091630458831787,-0.0,3336.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8342785835266113,0.320380687713623,0.2907523810863495,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9731130003929138,0.5016721487045288,0.4765926897525787,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.930368423461914,0.4421613216400146,0.3107622861862182,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9477059245109558,0.4643447697162628,0.4415490925312042,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8205577731132507,0.3036339879035949,1.3770066499710083,291.0779113769531,291.1499938964844,288.37969970703125,286.9635925292969,291.076171875,296.00982666015625,291.0777587890625,1.0,0.6335535049438477,1.0,1.0,0.358269989490509,1.0,-3.4787559509277344,2.392375469207764,1.0863806009292605,1.6093965768814087,0.0,0.0,0.0,153.68373107910156,150.0,-2.26646375656128,-0.0,3312.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8303287625312805,0.3189286589622497,0.2895268201828003,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9686478972434998,0.4999508261680603,0.475057989358902,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9250887632369996,0.4404740035533905,0.3096498548984527,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9426017999649048,0.4626909792423248,0.4400763809680938,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.816785454750061,0.3024386465549469,1.3720345497131348,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0756225585937,296.0067138671875,291.0770263671875,1.0,0.6324522495269775,1.0,1.0,0.3597035109996795,1.0,-3.46634578704834,2.3797056674957275,1.0866401195526123,1.5993927717208862,0.0,0.0,0.0,154.7568817138672,153.0,-2.1015279293060303,-0.0,3289.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.822024941444397,0.3159740567207336,0.2870427966117859,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9587074518203736,0.4964430034160614,0.4719400405883789,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9140906929969788,0.4370379745960235,0.3073928356170654,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9315860867500304,0.4593178331851959,0.4370820522308349,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085934519767761,0.299988180398941,1.3618863821029663,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,296.00048828125,291.07574462890625,1.0,0.6303906440734863,1.0,1.0,0.3625705242156982,1.0,-3.44108510017395,2.354149580001831,1.0869356393814087,1.57923686504364,0.0,0.0,0.0,157.26358032226562,156.0,-1.9297841787338257,-0.0,3246.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.822024941444397,0.3159740567207336,0.2870427966117859,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9587074518203736,0.4964430034160614,0.4719400405883789,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9140906929969788,0.4370379745960235,0.3073928356170654,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9315860867500304,0.4593178331851959,0.4370820522308349,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085934519767761,0.299988180398941,1.3618863821029663,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,296.00048828125,291.07574462890625,1.0,0.6303906440734863,1.0,1.0,0.3625705242156982,1.0,-3.44108510017395,2.354149580001831,1.0869356393814087,1.57923686504364,0.0,0.0,0.0,157.26358032226562,156.0,-1.9297841787338257,-0.0,3246.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.813402533531189,0.312954306602478,0.284511387348175,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9479079246520996,0.4928531050682068,0.4687560796737671,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9034729599952698,0.433516651391983,0.3050858080387115,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202316999435424,0.4558615684509277,0.4340208768844604,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7997795343399048,0.2974615693092346,1.3514511585235596,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,295.9942626953125,291.0741882324219,1.0,0.6284185647964478,1.0,1.0,0.3654375672340393,1.0,-3.415203332901001,2.3283212184906006,1.08688223361969,1.5589526891708374,0.0,0.0,0.0,160.06069946289062,159.0,-2.1299145221710205,-0.0,3203.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.813402533531189,0.312954306602478,0.284511387348175,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9479079246520996,0.4928531050682068,0.4687560796737671,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9034729599952698,0.433516651391983,0.3050858080387115,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202316999435424,0.4558615684509277,0.4340208768844604,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7997795343399048,0.2974615693092346,1.3514511585235596,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,295.9942626953125,291.0741882324219,1.0,0.6284185647964478,1.0,1.0,0.3654375672340393,1.0,-3.415203332901001,2.3283212184906006,1.08688223361969,1.5589526891708374,0.0,0.0,0.0,160.06069946289062,159.0,-2.1299145221710205,-0.0,3203.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.804421067237854,0.3098755478858948,0.2819318175315857,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367234706878662,0.4891851842403412,0.465504378080368,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8935685753822327,0.4299187362194061,0.3027286231517792,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9092941880226136,0.4523260593414306,0.4308907985687256,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909677028656006,0.2948642075061798,1.3407249450683594,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,295.9881286621094,291.07305908203125,1.0,0.6264663934707642,1.0,1.0,0.368448942899704,1.0,-3.3886897563934326,2.301775932312012,1.0869137048721311,1.538130760192871,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857938766479492,-0.0,3160.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.804421067237854,0.3098755478858948,0.2819318175315857,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367234706878662,0.4891851842403412,0.465504378080368,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8935685753822327,0.4299187362194061,0.3027286231517792,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9092941880226136,0.4523260593414306,0.4308907985687256,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909677028656006,0.2948642075061798,1.3407249450683594,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,295.9881286621094,291.07305908203125,1.0,0.6264663934707642,1.0,1.0,0.368448942899704,1.0,-3.3886897563934326,2.301775932312012,1.0869137048721311,1.538130760192871,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857938766479492,-0.0,3160.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795357882976532,0.3067421317100525,0.2793056666851043,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9255600571632384,0.4854409992694855,0.4621838629245758,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8839250206947327,0.4262497127056122,0.3003236353397369,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993797302246094,0.4487133324146271,0.4276908636093139,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823599576950073,0.2921991646289825,1.3297080993652344,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,295.9820861816406,291.0719909667969,1.0,0.6244989037513733,1.0,1.0,0.3714603185653686,1.0,-3.361547470092773,2.2749509811401367,1.0865964889526367,1.5172163248062134,0.0,0.0,0.0,166.03594970703125,165.0,-1.5782904624938965,-0.0,3117.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795357882976532,0.3067421317100525,0.2793056666851043,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9255600571632384,0.4854409992694855,0.4621838629245758,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8839250206947327,0.4262497127056122,0.3003236353397369,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993797302246094,0.4487133324146271,0.4276908636093139,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823599576950073,0.2921991646289825,1.3297080993652344,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,295.9820861816406,291.0719909667969,1.0,0.6244989037513733,1.0,1.0,0.3714603185653686,1.0,-3.361547470092773,2.2749509811401367,1.0865964889526367,1.5172163248062134,0.0,0.0,0.0,166.03594970703125,165.0,-1.5782904624938965,-0.0,3117.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7909131050109863,0.3051553964614868,0.2779753506183624,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9201086163520812,0.4835405051708221,0.4604977369308471,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.879231333732605,0.4243893027305603,0.2991036176681518,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8946447968482971,0.4468783140182495,0.4260647296905517,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7781615257263184,0.2908419966697693,1.3240927457809448,291.071533203125,291.1499938964844,288.2294921875,286.8941955566406,291.07000732421875,295.9791259765625,291.0713806152344,1.0,0.623503565788269,1.0,1.0,0.3729659914970398,1.0,-3.3477437496185303,2.2614426612854004,1.08630108833313,1.5067331790924072,0.0,0.0,0.0,167.5648956298828,165.0,-1.6190767288208008,-0.0,3095.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7865371108055115,0.303555965423584,0.2766337692737579,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9148112535476683,0.4816217124462127,0.458794504404068,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8746326565742493,0.422512412071228,0.2978722155094147,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8899874091148376,0.4450249075889587,0.4244213998317718,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7740424871444702,0.2894690632820129,1.3184075355529783,291.07110595703125,291.1499938964844,288.2137756347656,286.88671875,291.0697631835937,295.9761962890625,291.0709533691406,1.0,0.6224987506866455,1.0,1.0,0.3745305240154266,1.0,-3.3337879180908203,2.247704029083252,1.086084008216858,1.4960647821426392,0.0,0.0,0.0,169.09994506835938,168.0,-1.3894612789154053,-0.0,3073.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780187726020813,0.3003230988979339,0.2739197909832001,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9049016237258912,0.4777336120605469,0.4553403258323669,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.865740180015564,0.4187138676643371,0.2953779697418213,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809306621551514,0.4412672519683838,0.4210866689682007,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660626769065857,0.2866796255111694,1.3068417310714722,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,295.97039794921875,291.0703430175781,1.0,0.6204606890678406,1.0,1.0,0.3776595890522003,1.0,-3.3054516315460205,2.22005295753479,1.0853986740112305,1.4746525287628174,0.0,0.0,0.0,172.17752075195312,171.0,-1.0316884517669678,-0.0,3028.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780187726020813,0.3003230988979339,0.2739197909832001,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.9049016237258912,0.4777336120605469,0.4553403258323669,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.865740180015564,0.4187138676643371,0.2953779697418213,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809306621551514,0.4412672519683838,0.4210866689682007,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660626769065857,0.2866796255111694,1.3068417310714722,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,295.97039794921875,291.0703430175781,1.0,0.6204606890678406,1.0,1.0,0.3776595890522003,1.0,-3.3054516315460205,2.22005295753479,1.0853986740112305,1.4746525287628174,0.0,0.0,0.0,172.17752075195312,171.0,-1.0316884517669678,-0.0,3028.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7698350548744202,0.2970443665981293,0.2711648941040039,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959250450134277,0.4737769067287445,0.4518217742443084,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572612404823303,0.4148549437522888,0.292841762304306,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8722370862960815,0.4374408721923828,0.417687326669693,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584370970726013,0.2838318347930908,1.2950148582458496,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,295.9647827148437,291.0697021484375,1.0,0.6183825135231018,1.0,1.0,0.3807886838912964,1.0,-3.276547908782959,2.192192792892456,1.084355115890503,1.4532421827316284,0.0,0.0,0.0,175.25938415527344,174.0,-0.959214687347412,-0.0,2983.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7698350548744202,0.2970443665981293,0.2711648941040039,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959250450134277,0.4737769067287445,0.4518217742443084,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572612404823303,0.4148549437522888,0.292841762304306,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8722370862960815,0.4374408721923828,0.417687326669693,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584370970726013,0.2838318347930908,1.2950148582458496,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,295.9647827148437,291.0697021484375,1.0,0.6183825135231018,1.0,1.0,0.3807886838912964,1.0,-3.276547908782959,2.192192792892456,1.084355115890503,1.4532421827316284,0.0,0.0,0.0,175.25938415527344,174.0,-0.959214687347412,-0.0,2983.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619922757148743,0.293718934059143,0.2683688402175903,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8872626423835754,0.4697503447532654,0.4482382833957672,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491773009300232,0.4109348058700561,0.2902635037899017,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639072179794312,0.4335448443889618,0.414223164319992,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511546611785889,0.2809253931045532,1.282928228378296,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,295.9592590332031,291.06842041015625,1.0,0.6162638664245605,1.0,1.0,0.3839912712574005,1.0,-3.247076988220215,2.163921356201172,1.083155632019043,1.4316003322601318,0.0,0.0,0.0,178.34193420410156,177.0,-1.7644500732421875,-0.0,2938.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619922757148743,0.293718934059143,0.2683688402175903,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8872626423835754,0.4697503447532654,0.4482382833957672,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491773009300232,0.4109348058700561,0.2902635037899017,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639072179794312,0.4335448443889618,0.414223164319992,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511546611785889,0.2809253931045532,1.282928228378296,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,295.9592590332031,291.06842041015625,1.0,0.6162638664245605,1.0,1.0,0.3839912712574005,1.0,-3.247076988220215,2.163921356201172,1.083155632019043,1.4316003322601318,0.0,0.0,0.0,178.34193420410156,177.0,-1.7644500732421875,-0.0,2938.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544714212417603,0.2903368771076202,0.2655256986618042,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8788772225379944,0.4656434655189514,0.4445833563804626,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414399027824402,0.4069433212280273,0.2876385450363159,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559175729751587,0.4295696318149566,0.4106882810592651,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441778182983398,0.277953952550888,1.2705644369125366,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,295.95379638671875,291.0645751953125,1.0,0.6141027212142944,1.0,1.0,0.3871938586235046,1.0,-3.2169899940490723,2.1354267597198486,1.081563115119934,1.4099019765853882,0.0,0.0,0.0,181.43032836914065,180.0,-4.613881587982178,-0.0,2892.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544714212417603,0.2903368771076202,0.2655256986618042,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.8788772225379944,0.4656434655189514,0.4445833563804626,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414399027824402,0.4069433212280273,0.2876385450363159,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559175729751587,0.4295696318149566,0.4106882810592651,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441778182983398,0.277953952550888,1.2705644369125366,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,295.95379638671875,291.0645751953125,1.0,0.6141027212142944,1.0,1.0,0.3871938586235046,1.0,-3.2169899940490723,2.1354267597198486,1.081563115119934,1.4099019765853882,0.0,0.0,0.0,181.43032836914065,180.0,-4.613881587982178,-0.0,2892.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7508181929588318,0.2886195480823517,0.2640821039676666,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8747799396514893,0.4635541439056396,0.4427238404750824,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8376768827438354,0.4049154222011566,0.2863048911094665,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8520358800888062,0.4275468587875366,0.4088893830776214,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7407836318016052,0.2764396965503692,1.2642613649368286,291.0619201660156,291.1499938964844,288.0526733398437,286.8031616210937,291.0574951171875,295.9510498046875,291.0615539550781,1.0,0.6130032539367676,1.0,1.0,0.3887951374053955,1.0,-3.2016730308532715,2.1210744380950928,1.0805985927581787,1.3990141153335571,0.0,0.0,0.0,182.980224609375,180.0,-6.393416404724121,-0.0,2868.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7472326755523682,0.2868847846984863,0.2626232504844665,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8707473278045654,0.4614411890506744,0.4408425986766815,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8339741230010986,0.4028664231300354,0.2849568724632263,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8482260704040527,0.4255009889602661,0.4070692062377929,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7374439835548401,0.2749066352844238,1.2578765153884888,291.0585632324219,291.1499938964844,288.0295104980469,286.7895812988281,291.0537414550781,295.94830322265625,291.0581970214844,1.0,0.6118907332420349,1.0,1.0,0.3905152380466461,1.0,-3.186170816421509,2.106327533721924,1.0798431634902954,1.3877726793289185,0.0,0.0,0.0,184.53350830078125,168.0,-7.684494972229004,-0.0,2845.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463498115539551,0.2833737730979919,0.2594231963157654,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705240488052368,0.4571492075920105,0.4367622435092926,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.833511233329773,0.3987123668193817,0.2820322215557098,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478910326957703,0.4213446676731109,0.403112381696701,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7367969751358032,0.2717885673046112,1.2436606884002686,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,295.9427490234375,291.05010986328125,1.0,0.6052625179290771,1.0,1.0,0.3939554095268249,1.0,-3.152055263519287,2.0749940872192383,1.0770610570907593,1.3641769886016846,0.0,0.0,0.0,181.1132354736328,156.0,-10.58873176574707,-0.0,2757.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
