time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463498115539551,0.2833737730979919,0.2594231963157654,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705240488052368,0.4571492075920105,0.4367622435092926,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.833511233329773,0.3987123668193817,0.2820322215557098,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478910326957703,0.4213446676731109,0.403112381696701,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7367969751358032,0.2717885673046112,1.2436606884002686,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,295.9427490234375,291.05010986328125,1.0,0.6052625179290771,1.0,1.0,0.3939554095268249,1.0,-3.152055263519287,2.0749940872192383,1.0770610570907593,1.3641769886016846,0.0,0.0,0.0,181.1132354736328,156.0,-10.58873176574707,-0.0,2757.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492559552192688,0.2798275947570801,0.2560485303401947,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750577569007874,0.452782541513443,0.4324620366096496,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372532725334167,0.3944994807243347,0.2789558470249176,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519675135612488,0.4171164631843567,0.3989380598068237,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397893071174622,0.2686197757720947,1.228501319885254,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,295.9374084472656,291.03936767578125,1.0,0.5964286923408508,1.0,1.0,0.3973955810070038,1.0,-3.115885734558105,2.0426113605499268,1.0732742547988892,1.3399507999420166,0.0,0.0,0.0,173.8987579345703,144.0,-13.93878173828125,-0.0,2646.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492559552192688,0.2798275947570801,0.2560485303401947,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750577569007874,0.452782541513443,0.4324620366096496,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372532725334167,0.3944994807243347,0.2789558470249176,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519675135612488,0.4171164631843567,0.3989380598068237,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397893071174622,0.2686197757720947,1.228501319885254,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,295.9374084472656,291.03936767578125,1.0,0.5964286923408508,1.0,1.0,0.3973955810070038,1.0,-3.115885734558105,2.0426113605499268,1.0732742547988892,1.3399507999420166,0.0,0.0,0.0,173.8987579345703,144.0,-13.93878173828125,-0.0,2646.923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546553611755371,0.2762535810470581,0.2525732219219208,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827146887779236,0.448350578546524,0.4280199706554413,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437567949295044,0.390237420797348,0.2757857739925384,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589690923690796,0.4128255844116211,0.3946245312690735,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451685070991516,0.2654091715812683,1.2127788066864014,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,295.93231201171875,291.0302734375,1.0,0.5862626433372498,1.0,1.0,0.401661604642868,1.0,-3.078468084335327,2.0074501037597656,1.071017861366272,1.3132216930389404,0.0,0.0,0.0,164.72256469726562,132.0,-12.77160930633545,-0.0,2526.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546553611755371,0.2762535810470581,0.2525732219219208,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827146887779236,0.448350578546524,0.4280199706554413,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437567949295044,0.390237420797348,0.2757857739925384,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589690923690796,0.4128255844116211,0.3946245312690735,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451685070991516,0.2654091715812683,1.2127788066864014,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,295.93231201171875,291.0302734375,1.0,0.5862626433372498,1.0,1.0,0.401661604642868,1.0,-3.078468084335327,2.0074501037597656,1.071017861366272,1.3132216930389404,0.0,0.0,0.0,164.72256469726562,132.0,-12.77160930633545,-0.0,2526.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621949315071106,0.2726633548736572,0.249042734503746,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929826021194458,0.4438681602478027,0.4234868288040161,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526409864425659,0.3859410285949707,0.2725597023963928,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684862852096558,0.4084860980510711,0.3902216553688049,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526012659072876,0.262168139219284,1.1967132091522217,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,295.92755126953125,291.0210266113281,1.0,0.5752696394920349,1.0,1.0,0.4059276580810547,1.0,-3.0402889251708984,1.972055435180664,1.0682334899902344,1.2864234447479248,0.0,0.0,0.0,154.4652557373047,120.0,-13.024422645568848,-0.0,2400.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621949315071106,0.2726633548736572,0.249042734503746,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929826021194458,0.4438681602478027,0.4234868288040161,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526409864425659,0.3859410285949707,0.2725597023963928,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684862852096558,0.4084860980510711,0.3902216553688049,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526012659072876,0.262168139219284,1.1967132091522217,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,295.92755126953125,291.0210266113281,1.0,0.5752696394920349,1.0,1.0,0.4059276580810547,1.0,-3.0402889251708984,1.972055435180664,1.0682334899902344,1.2864234447479248,0.0,0.0,0.0,154.4652557373047,120.0,-13.024422645568848,-0.0,2400.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.766750693321228,0.2708585560321808,0.2472608536481857,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8990393877029419,0.4416051208972931,0.4211911261081695,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8579707741737366,0.3837769031524658,0.2709292471408844,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.87416672706604,0.4062954783439636,0.3879919052124023,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7570828199386597,0.2605346143245697,1.1885801553726196,291.0165100097656,291.1499938964844,287.77655029296875,286.6311950683594,291.0084533691406,295.9252624511719,291.01593017578125,1.0,0.5695532560348511,1.0,1.0,0.4080606698989868,1.0,-3.0209693908691406,1.9543344974517824,1.0666348934173584,1.2730512619018557,0.0,0.0,0.0,149.09783935546875,120.0,-13.590289115905762,-0.0,2337.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7718480825424194,0.2690474689006805,0.2454690337181091,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.9057639241218568,0.4393282234668731,0.4188777208328247,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8639219403266907,0.381602793931961,0.2692883908748626,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8804780840873718,0.4040916264057159,0.3857450783252716,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7621001601219177,0.258892685174942,1.1803890466690063,291.0124816894531,291.1499938964844,287.7444763183594,286.6103210449219,291.0062866210937,295.9230651855469,291.0121154785156,1.0,0.5637224316596985,1.0,1.0,0.410683125257492,1.0,-3.001514196395874,1.9353671073913568,1.0661470890045166,1.2584655284881592,0.0,0.0,0.0,143.63197326660156,108.0,-11.823421478271484,-0.0,2274.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7838990688323975,0.2654227018356323,0.24186971783638,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.9226851463317872,0.4347504377365112,0.4142135679721832,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779768943786621,0.3772424459457397,0.265987366437912,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952322602272034,0.3996604382991791,0.38121497631073,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7739951610565186,0.2555951774120331,1.1638846397399902,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,295.9188842773437,291.0068664550781,1.0,0.5517692565917969,1.0,1.0,0.4159280359745025,1.0,-2.962327241897583,1.8973993062973025,1.0649279356002808,1.2293177843093872,0.0,0.0,0.0,132.47903442382812,96.0,-8.726049423217773,-0.0,2148.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7838990688323975,0.2654227018356323,0.24186971783638,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.9226851463317872,0.4347504377365112,0.4142135679721832,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779768943786621,0.3772424459457397,0.265987366437912,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952322602272034,0.3996604382991791,0.38121497631073,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.7739951610565186,0.2555951774120331,1.1638846397399902,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,295.9188842773437,291.0068664550781,1.0,0.5517692565917969,1.0,1.0,0.4159280359745025,1.0,-2.962327241897583,1.8973993062973025,1.0649279356002808,1.2293177843093872,0.0,0.0,0.0,132.47903442382812,96.0,-8.726049423217773,-0.0,2148.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988343238830566,0.2617874145507812,0.2382560670375824,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438412189483644,0.4301348328590393,0.4095083475112915,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954197764396667,0.3728595674037933,0.2626667022705078,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138628840446472,0.395192950963974,0.3766449093818664,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888377904891968,0.2522773146629333,1.147257924079895,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,295.9150695800781,291.00146484375,1.0,0.5394931435585022,1.0,1.0,0.421172946691513,1.0,-2.92285704612732,1.859669208526612,1.063187837600708,1.200468897819519,0.0,0.0,0.0,121.15023803710938,84.0,-7.923425197601318,-0.0,2024.8890380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988343238830566,0.2617874145507812,0.2382560670375824,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438412189483644,0.4301348328590393,0.4095083475112915,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954197764396667,0.3728595674037933,0.2626667022705078,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138628840446472,0.395192950963974,0.3766449093818664,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888377904891968,0.2522773146629333,1.147257924079895,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,295.9150695800781,291.00146484375,1.0,0.5394931435585022,1.0,1.0,0.421172946691513,1.0,-2.92285704612732,1.859669208526612,1.063187837600708,1.200468897819519,0.0,0.0,0.0,121.15023803710938,84.0,-7.923425197601318,-0.0,2024.8890380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168502449989319,0.2581397891044616,0.2346261739730835,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679102301597596,0.4254809916019439,0.4047612249851227,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181123971939088,0.3684536516666412,0.2593255937099457,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389635324478148,0.3906889259815216,0.3720346987247467,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.807333767414093,0.2489387094974517,1.1305149793624878,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,295.9114990234375,290.9987487792969,1.0,0.5269345641136169,1.0,1.0,0.4270651042461395,1.0,-2.883105754852295,1.820578575134277,1.0625272989273071,1.1703230142593384,0.0,0.0,0.0,109.73944854736328,72.0,-4.624316215515137,-0.0,1903.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168502449989319,0.2581397891044616,0.2346261739730835,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679102301597596,0.4254809916019439,0.4047612249851227,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181123971939088,0.3684536516666412,0.2593255937099457,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389635324478148,0.3906889259815216,0.3720346987247467,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.807333767414093,0.2489387094974517,1.1305149793624878,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,295.9114990234375,290.9987487792969,1.0,0.5269345641136169,1.0,1.0,0.4270651042461395,1.0,-2.883105754852295,1.820578575134277,1.0625272989273071,1.1703230142593384,0.0,0.0,0.0,109.73944854736328,72.0,-4.624316215515137,-0.0,1903.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384814262390137,0.2544875144958496,0.2309890538454055,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9931049346923828,0.4207980334758758,0.399982750415802,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.949092984199524,0.3640341162681579,0.2559722661972046,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687035083770752,0.3861566185951233,0.3673941791057586,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292675018310547,0.2455855160951614,1.1136900186538696,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,295.9082336425781,290.9972229003906,1.0,0.51410973072052,1.0,1.0,0.432957261800766,1.0,-2.8431341648101807,1.7817813158035278,1.0613527297973633,1.140516996383667,0.0,0.0,0.0,98.2802963256836,75.0,-2.8583242893218994,-0.0,1784.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384814262390137,0.2544875144958496,0.2309890538454055,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9931049346923828,0.4207980334758758,0.399982750415802,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.949092984199524,0.3640341162681579,0.2559722661972046,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687035083770752,0.3861566185951233,0.3673941791057586,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292675018310547,0.2455855160951614,1.1136900186538696,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,295.9082336425781,290.9972229003906,1.0,0.51410973072052,1.0,1.0,0.432957261800766,1.0,-2.8431341648101807,1.7817813158035278,1.0613527297973633,1.140516996383667,0.0,0.0,0.0,98.2802963256836,75.0,-2.8583242893218994,-0.0,1784.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8445414900779724,0.2526564002037048,0.2292541861534118,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990007281303406,0.4184450507164001,0.397476851940155,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.957390069961548,0.3618170917034149,0.2543586790561676,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9762041568756104,0.3838784694671631,0.3651545941829681,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8352565765380859,0.2439024746417999,1.1056846380233765,290.9967346191406,291.1499938964844,287.4342346191406,286.4048767089844,290.9945068359375,295.9066772460937,290.9965515136719,1.0,0.5095341801643372,1.0,1.0,0.4359033405780792,1.0,-2.8238210678100586,1.7629635334014893,1.0608575344085691,1.1260381937026978,0.0,0.0,0.0,94.89466857910156,75.0,-2.384327888488769,-0.0,1737.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8461450338363647,0.2508097290992737,0.2275677621364593,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9990000128746032,0.4161235392093658,0.3937004804611206,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.959793508052826,0.3595847189426422,0.2527824640274048,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9783874750137328,0.3815823495388031,0.3629629611968994,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8369023203849792,0.2422052174806594,1.0979238748550415,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.9948425292969,295.90509033203125,290.9963073730469,1.0,0.5055719017982483,1.0,1.0,0.4389703571796417,1.0,-2.8033525943756104,1.743300199508667,1.0600522756576538,1.1109834909439087,0.0,0.0,0.0,93.01454162597656,93.0,-1.520243763923645,-0.0,1697.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277242183685303,0.2470874190330505,0.2244364768266677,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837596416473388,0.4113411903381347,0.3911952972412109,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9358843564987184,0.3550958037376404,0.2498198002576828,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567565321922302,0.3769589066505432,0.358829528093338,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189969062805176,0.2387885302305221,1.0836352109909058,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,295.9020080566406,290.9969787597656,1.0,0.5041322112083435,1.0,1.0,0.4451044201850891,1.0,-2.77083420753479,1.7092769145965576,1.061557412147522,1.084290862083435,0.0,0.0,0.0,96.7628402709961,111.0,0.4212533831596374,-0.0,1667.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277242183685303,0.2470874190330505,0.2244364768266677,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837596416473388,0.4113411903381347,0.3911952972412109,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9358843564987184,0.3550958037376404,0.2498198002576828,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567565321922302,0.3769589066505432,0.358829528093338,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189969062805176,0.2387885302305221,1.0836352109909058,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,295.9020080566406,290.9969787597656,1.0,0.5041322112083435,1.0,1.0,0.4451044201850891,1.0,-2.77083420753479,1.7092769145965576,1.061557412147522,1.084290862083435,0.0,0.0,0.0,96.7628402709961,111.0,0.4212533831596374,-0.0,1667.22021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960206866264343,0.2432745993137359,0.2214572131633758,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461297392845154,0.4064518213272095,0.3870517313480377,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958091735839844,0.3505273163318634,0.2469825148582458,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.914989411830902,0.3722470104694366,0.3548575937747955,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.787014365196228,0.2352882325649261,1.0701408386230469,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,295.8984680175781,290.9981994628906,1.0,0.5064654350280762,1.0,1.0,0.4512384533882141,1.0,-2.7379462718963623,1.6755081415176392,1.0624380111694336,1.057816743850708,0.0,0.0,0.0,106.55350494384766,129.0,1.3975012302398682,-0.0,1664.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960206866264343,0.2432745993137359,0.2214572131633758,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461297392845154,0.4064518213272095,0.3870517313480377,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958091735839844,0.3505273163318634,0.2469825148582458,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.914989411830902,0.3722470104694366,0.3548575937747955,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.787014365196228,0.2352882325649261,1.0701408386230469,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,295.8984680175781,290.9981994628906,1.0,0.5064654350280762,1.0,1.0,0.4512384533882141,1.0,-2.7379462718963623,1.6755081415176392,1.0624380111694336,1.057816743850708,0.0,0.0,0.0,106.55350494384766,129.0,1.3975012302398682,-0.0,1664.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7630587220191956,0.239377960562706,0.2185258269309997,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033488631248474,0.4014856219291687,0.3829732835292816,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594146966934204,0.3458848595619201,0.2441896349191665,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767296671867371,0.3674505650997162,0.3509362637996673,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.755018413066864,0.2317069917917251,1.056903600692749,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,295.89459228515625,290.9997253417969,1.0,0.511105477809906,1.0,1.0,0.4573349952697754,1.0,-2.705545425415039,1.6425440311431885,1.063001275062561,1.0321375131607056,0.0,0.0,0.0,119.69784545898438,147.0,1.965631961822509,-0.0,1678.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7630587220191956,0.239377960562706,0.2185258269309997,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033488631248474,0.4014856219291687,0.3829732835292816,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594146966934204,0.3458848595619201,0.2441896349191665,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767296671867371,0.3674505650997162,0.3509362637996673,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.755018413066864,0.2317069917917251,1.056903600692749,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,295.89459228515625,290.9997253417969,1.0,0.511105477809906,1.0,1.0,0.4573349952697754,1.0,-2.705545425415039,1.6425440311431885,1.063001275062561,1.0321375131607056,0.0,0.0,0.0,119.69784545898438,147.0,1.965631961822509,-0.0,1678.3785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7353402972221375,0.2354052662849426,0.2155977636575698,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8691828846931458,0.3964402675628662,0.3788973391056061,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8288534283638,0.341172993183136,0.2414046972990036,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445627093315125,0.3625733256340027,0.3470149934291839,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282576560974121,0.2280483990907669,1.0436817407608032,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,295.89044189453125,291.001708984375,1.0,0.517103910446167,1.0,1.0,0.463431566953659,1.0,-2.673181295394897,1.6100517511367798,1.0631295442581177,1.0069220066070557,0.0,0.0,0.0,134.83143615722656,135.0,2.592336177825928,-0.0,1700.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7353402972221375,0.2354052662849426,0.2155977636575698,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8691828846931458,0.3964402675628662,0.3788973391056061,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.8288534283638,0.341172993183136,0.2414046972990036,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445627093315125,0.3625733256340027,0.3470149934291839,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282576560974121,0.2280483990907669,1.0436817407608032,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,295.89044189453125,291.001708984375,1.0,0.517103910446167,1.0,1.0,0.463431566953659,1.0,-2.673181295394897,1.6100517511367798,1.0631295442581177,1.0069220066070557,0.0,0.0,0.0,134.83143615722656,135.0,2.592336177825928,-0.0,1700.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7285385131835938,0.233395978808403,0.2139570713043213,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8610106706619263,0.3938896358013153,0.3766705691814422,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8214482665061951,0.3387938439846039,0.2398756742477417,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8369467258453369,0.3601067364215851,0.3448654413223266,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7215766310691833,0.2261925935745239,1.0361802577972412,291.00299072265625,291.1499938964844,287.0766296386719,286.16583251953125,291.00372314453125,295.8883056640625,291.0029602050781,1.0,0.5165399312973022,1.0,1.0,0.4664798378944397,1.0,-2.65510368347168,1.5928714275360107,1.0622323751449585,0.9938580989837646,0.0,0.0,0.0,138.24790954589844,135.0,2.9686055183410645,-0.0,1690.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7247260808944702,0.2313873171806335,0.2122204452753067,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8567636609077454,0.3913311064243316,0.3743364512920379,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8174473643302917,0.3364113867282867,0.2382702380418777,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8329323530197144,0.3576325178146362,0.3426086604595184,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7178019285202026,0.2243309170007705,1.028176188468933,291.00408935546875,291.1499938964844,287.0419921875,286.14288330078125,291.0045471191406,295.88623046875,291.0040283203125,1.0,0.5146259069442749,1.0,1.0,0.4694344997406006,1.0,-2.6359546184539795,1.5753896236419678,1.0605648756027222,0.9806897640228271,0.0,0.0,0.0,139.220458984375,123.0,2.8747403621673584,-0.0,1666.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7221497297286987,0.2273836880922317,0.2085920870304107,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547365665435791,0.3861995637416839,0.3694791495800018,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.815292239189148,0.3316463530063629,0.234929546713829,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308578133583069,0.352671205997467,0.3379072546958923,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153210639953613,0.2206040024757385,1.0113122463226318,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,295.8824157714844,291.006103515625,1.0,0.5077362656593323,1.0,1.0,0.4753437936306,1.0,-2.595832586288452,1.5397602319717407,1.056072473526001,0.9540772438049316,0.0,0.0,0.0,136.75656127929688,111.0,2.986835241317749,-0.0,1599.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7221497297286987,0.2273836880922317,0.2085920870304107,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547365665435791,0.3861995637416839,0.3694791495800018,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.815292239189148,0.3316463530063629,0.234929546713829,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308578133583069,0.352671205997467,0.3379072546958923,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153210639953613,0.2206040024757385,1.0113122463226318,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,295.8824157714844,291.006103515625,1.0,0.5077362656593323,1.0,1.0,0.4753437936306,1.0,-2.595832586288452,1.5397602319717407,1.056072473526001,0.9540772438049316,0.0,0.0,0.0,136.75656127929688,111.0,2.986835241317749,-0.0,1599.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241418361663818,0.2234047353267669,0.2048422694206237,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584632277488708,0.3810567259788513,0.3644592761993408,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184493780136108,0.326888769865036,0.2314819395542144,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340955376625061,0.3477011620998382,0.3330455720424652,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175109386444092,0.2168831974267959,0.993752658367157,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,295.879150390625,291.0091552734375,1.0,0.4981169700622558,1.0,1.0,0.4812531173229217,1.0,-2.554213047027588,1.503754496574402,1.0504584312438965,0.9274053573608398,0.0,0.0,0.0,130.47964477539062,99.0,4.003857612609863,-0.0,1515.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241418361663818,0.2234047353267669,0.2048422694206237,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584632277488708,0.3810567259788513,0.3644592761993408,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184493780136108,0.326888769865036,0.2314819395542144,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340955376625061,0.3477011620998382,0.3330455720424652,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175109386444092,0.2168831974267959,0.993752658367157,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,295.879150390625,291.0091552734375,1.0,0.4981169700622558,1.0,1.0,0.4812531173229217,1.0,-2.554213047027588,1.503754496574402,1.0504584312438965,0.9274053573608398,0.0,0.0,0.0,130.47964477539062,99.0,4.003857612609863,-0.0,1515.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7293137311935425,0.2194481939077377,0.2010319828987121,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663632869720459,0.3759044110774994,0.3593445122241974,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252661824226379,0.3221392333507538,0.2279767096042633,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411419987678528,0.342724472284317,0.3280916512012481,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228745222091675,0.2131716758012771,0.9758262038230896,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,295.8763732910156,291.01251220703125,1.0,0.4868206679821014,1.0,1.0,0.4869241714477539,1.0,-2.511786937713623,1.4682317972183228,1.0435552597045898,0.9013808965682985,0.0,0.0,0.0,122.02737426757812,87.0,4.51453161239624,-0.0,1423.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7293137311935425,0.2194481939077377,0.2010319828987121,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663632869720459,0.3759044110774994,0.3593445122241974,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252661824226379,0.3221392333507538,0.2279767096042633,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411419987678528,0.342724472284317,0.3280916512012481,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228745222091675,0.2131716758012771,0.9758262038230896,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,295.8763732910156,291.01251220703125,1.0,0.4868206679821014,1.0,1.0,0.4869241714477539,1.0,-2.511786937713623,1.4682317972183228,1.0435552597045898,0.9013808965682985,0.0,0.0,0.0,122.02737426757812,87.0,4.51453161239624,-0.0,1423.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7372219562530518,0.2155072093009948,0.1971892267465591,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780297636985779,0.370739072561264,0.3541675806045532,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.835231363773346,0.31739342212677,0.2244374305009842,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516418933868408,0.3377377092838287,0.3230784237384796,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308472990989685,0.2094662487506866,0.957692801952362,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,295.8740234375,291.0169372558594,1.0,0.4744267463684082,1.0,1.0,0.4925951957702636,1.0,-2.468888521194458,1.4329124689102173,1.0359759330749512,0.87565016746521,0.0,0.0,0.0,112.32701110839844,75.0,5.874085903167725,-0.0,1327.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
