time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7372219562530518,0.2155072093009948,0.1971892267465591,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780297636985779,0.370739072561264,0.3541675806045532,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.835231363773346,0.31739342212677,0.2244374305009842,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516418933868408,0.3377377092838287,0.3230784237384796,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308472990989685,0.2094662487506866,0.957692801952362,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,295.8740234375,291.0169372558594,1.0,0.4744267463684082,1.0,1.0,0.4925951957702636,1.0,-2.468888521194458,1.4329124689102173,1.0359759330749512,0.87565016746521,0.0,0.0,0.0,112.32701110839844,75.0,5.874085903167725,-0.0,1327.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7422571182250977,0.2135420888662338,0.195261538028717,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8853223919868469,0.3681522011756897,0.3515630662441253,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8414720296859741,0.3150222897529602,0.2226601690053939,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8582756519317627,0.3352411389350891,0.3205567598342895,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7358468174934387,0.2076155841350555,0.9485796093940736,291.01959228515625,291.1499938964844,286.75469970703125,285.956787109375,291.02301025390625,295.8729858398437,291.0197448730469,1.0,0.4679300189018249,1.0,1.0,0.4954307079315185,1.0,-2.447329521179199,1.415361404418945,1.031968116760254,0.8629113435745239,0.0,0.0,0.0,107.18931579589844,75.0,6.847644805908203,-0.0,1280.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.748126745223999,0.2115801125764846,0.1933317631483078,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8936746120452881,0.3655624985694885,0.3489505648612976,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8486915826797485,0.3126522004604339,0.2208797484636306,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8659572005271912,0.3327424228191376,0.3180277049541473,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7416349649429321,0.2057659775018692,0.9394464492797852,291.0224609375,291.1499938964844,286.7264099121094,285.939208984375,291.025634765625,295.8720092773437,291.0225524902344,1.0,0.4612716436386108,1.0,1.0,0.4980706572532654,1.0,-2.425722599029541,1.3982388973236084,1.0274837017059326,0.8506066203117371,0.0,0.0,0.0,101.9221649169922,63.0,7.162426471710205,-0.0,1232.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629496455192566,0.2076604068279266,0.1894667297601699,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146624803543092,0.3603697419166565,0.3437028229236603,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667502403259277,0.307910144329071,0.2173101902008056,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8850368857383728,0.3277338445186615,0.3129489719867706,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561882734298706,0.2020659446716308,0.9211284518241882,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,295.8702392578125,291.0283203125,1.0,0.4475379288196563,1.0,1.0,0.5033504962921143,1.0,-2.382378578186035,1.3642725944519043,1.0181059837341309,0.8262904286384583,0.0,0.0,0.0,91.12403869628906,51.0,8.033551216125488,-0.0,1138.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629496455192566,0.2076604068279266,0.1894667297601699,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146624803543092,0.3603697419166565,0.3437028229236603,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667502403259277,0.307910144329071,0.2173101902008056,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8850368857383728,0.3277338445186615,0.3129489719867706,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561882734298706,0.2020659446716308,0.9211284518241882,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,295.8702392578125,291.0283203125,1.0,0.4475379288196563,1.0,1.0,0.5033504962921143,1.0,-2.382378578186035,1.3642725944519043,1.0181059837341309,0.8262904286384583,0.0,0.0,0.0,91.12403869628906,51.0,8.033551216125488,-0.0,1138.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833054065704346,0.2037478387355804,0.1855982840061187,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9445099234580994,0.3551623821258545,0.3384303152561188,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912346363067627,0.30316823720932,0.2137327641248703,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.910721480846405,0.3227133452892303,0.3078481256961822,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7762370109558105,0.1983649432659149,0.9027595520019532,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,295.86871337890625,291.0359191894531,1.0,0.4333266019821167,1.0,1.0,0.5086303353309631,1.0,-2.338905334472656,1.330637812614441,1.0082676410675049,0.8023116588592529,0.0,0.0,0.0,80.1172103881836,39.0,10.118157386779783,-0.0,1046.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833054065704346,0.2037478387355804,0.1855982840061187,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9445099234580994,0.3551623821258545,0.3384303152561188,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912346363067627,0.30316823720932,0.2137327641248703,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.910721480846405,0.3227133452892303,0.3078481256961822,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7762370109558105,0.1983649432659149,0.9027595520019532,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,295.86871337890625,291.0359191894531,1.0,0.4333266019821167,1.0,1.0,0.5086303353309631,1.0,-2.338905334472656,1.330637812614441,1.0082676410675049,0.8023116588592529,0.0,0.0,0.0,80.1172103881836,39.0,10.118157386779783,-0.0,1046.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8115391731262207,0.199842169880867,0.1817315369844436,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802592992782592,0.3499413728713989,0.3331398963928222,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270188212394714,0.2984268963336944,0.2101521492004394,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492887258529664,0.3176817297935486,0.3027317225933075,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044747114181519,0.19466233253479,0.8843603134155273,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,295.8673400878906,291.0433654785156,1.0,0.4186877012252807,1.0,1.0,0.5132923126220703,1.0,-2.295355319976806,1.298380970954895,0.9969742894172668,0.7797006964683533,0.0,0.0,0.0,69.00377655029297,27.0,10.19773292541504,-0.0,956.9356689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8115391731262207,0.199842169880867,0.1817315369844436,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802592992782592,0.3499413728713989,0.3331398963928222,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270188212394714,0.2984268963336944,0.2101521492004394,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492887258529664,0.3176817297935486,0.3027317225933075,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044747114181519,0.19466233253479,0.8843603134155273,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,295.8673400878906,291.0433654785156,1.0,0.4186877012252807,1.0,1.0,0.5132923126220703,1.0,-2.295355319976806,1.298380970954895,0.9969742894172668,0.7797006964683533,0.0,0.0,0.0,69.00377655029297,27.0,10.19773292541504,-0.0,956.9356689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393568992614746,0.1959086060523986,0.1779286712408065,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449695706367492,0.3158977329730987,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660523533821106,0.2936517298221588,0.2066168934106826,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9847986102104188,0.3126051425933838,0.2976661920547485,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326376080513,0.1909252703189849,0.8662469387054443,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,295.86578369140625,291.05230712890625,1.0,0.4030345380306244,1.0,1.0,0.5179542303085327,1.0,-2.2380120754241943,1.2588350772857666,0.9791769981384276,0.7531158924102783,0.0,0.0,0.0,59.50362396240234,45.0,11.75750732421875,-0.0,863.6622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393568992614746,0.1959086060523986,0.1779286712408065,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449695706367492,0.3158977329730987,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660523533821106,0.2936517298221588,0.2066168934106826,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9847986102104188,0.3126051425933838,0.2976661920547485,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326376080513,0.1909252703189849,0.8662469387054443,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,295.86578369140625,291.05230712890625,1.0,0.4030345380306244,1.0,1.0,0.5179542303085327,1.0,-2.2380120754241943,1.2588350772857666,0.9791769981384276,0.7531158924102783,0.0,0.0,0.0,59.50362396240234,45.0,11.75750732421875,-0.0,863.6622924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8413666486740112,0.193948820233345,0.1761267036199569,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.3430120646953583,0.3103351891040802,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9691130518913268,0.2912708222866058,0.2049258202314376,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9874282479286194,0.3100699782371521,0.2952333390712738,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8346767425537109,0.1890707910060882,0.8576967120170593,291.0559387207031,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,295.8652038574219,291.0563049316406,1.0,0.3990481197834015,1.0,1.0,0.5202851891517639,1.0,-2.213911771774292,1.241814374923706,0.972097396850586,0.7410370707511902,0.0,0.0,0.0,57.86116409301758,45.0,12.07047176361084,-0.0,834.6510620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8374608159065247,0.1919961869716644,0.1743839979171753,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.3408628106117248,0.311841756105423,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.9649630784988404,0.2888988554477691,0.2032812535762787,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.983860433101654,0.3075422048568725,0.292861670255661,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.830924391746521,0.1872320920228958,0.8494829535484314,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0680236816406,295.8648681640625,291.0608215332031,1.0,0.3971011042594909,1.0,1.0,0.5222111344337463,1.0,-2.1989262104034424,1.2304514646530151,0.9684746265411376,0.7328279614448547,0.0,0.0,0.0,57.67662048339844,63.0,12.261967658996582,-0.0,820.0322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.809874415397644,0.1880517303943634,0.1710530668497085,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837414622306824,0.3352918922901153,0.3193977177143097,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289548993110656,0.2841218709945678,0.2001161426305771,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511715173721312,0.3024502694606781,0.2882826328277588,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032353520393372,0.1835129261016845,0.8338648080825806,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,295.86383056640625,291.0707702636719,1.0,0.3979710638523102,1.0,1.0,0.5260630249977112,1.0,-2.176058769226074,1.2118070125579834,0.9642516374588012,0.7191578149795532,0.0,0.0,0.0,61.974063873291016,81.0,13.785233497619627,-0.0,814.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.809874415397644,0.1880517303943634,0.1710530668497085,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837414622306824,0.3352918922901153,0.3193977177143097,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289548993110656,0.2841218709945678,0.2001161426305771,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511715173721312,0.3024502694606781,0.2882826328277588,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032353520393372,0.1835129261016845,0.8338648080825806,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,295.86383056640625,291.0707702636719,1.0,0.3979710638523102,1.0,1.0,0.5260630249977112,1.0,-2.176058769226074,1.2118070125579834,0.9642516374588012,0.7191578149795532,0.0,0.0,0.0,61.974063873291016,81.0,13.785233497619627,-0.0,814.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624154090881348,0.0,0.1678807884454727,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.925150990486145,0.0,0.3143419623374939,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.872918426990509,0.0,0.1970807462930679,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915302753448486,0.0,0.283875435590744,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564979195594788,0.0,0.818941056728363,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,295.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.529914915561676,1.0,-2.139204740524292,1.1856696605682373,0.95353502035141,0.7012425065040588,0.0,0.0,0.0,72.54049682617188,60.0,15.73005485534668,-0.0,820.3522338867188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624154090881348,0.0,0.1678807884454727,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.925150990486145,0.0,0.3143419623374939,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.872918426990509,0.0,0.1970807462930679,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915302753448486,0.0,0.283875435590744,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564979195594788,0.0,0.818941056728363,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,295.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.529914915561676,1.0,-2.139204740524292,1.1856696605682373,0.95353502035141,0.7012425065040588,0.0,0.0,0.0,72.54049682617188,60.0,15.73005485534668,-0.0,820.3522338867188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0007001860649324,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0012400610139593,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0007876007584854,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0011286411900073,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0034261269029229,291.1792297363281,294.1499938964844,286.4302978515625,285.7915344238281,290.2707824707031,293.5439147949219,291.1161499023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.005948007106781,0.0094210151582956,-0.0034730078186839,-0.0179868899285793,0.0,0.0,0.0,-0.0326533950865268,60.0,-19.922754287719727,-0.0,-5.208664788369788e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0007001860649324,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0012400610139593,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0007876007584854,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0011286411900073,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0034261269029229,291.1792297363281,294.1499938964844,286.4302978515625,285.7915344238281,290.2707824707031,293.5439147949219,291.1161499023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.005948007106781,0.0094210151582956,-0.0034730078186839,-0.0179868899285793,0.0,0.0,0.0,-0.0326533950865268,60.0,-19.922754287719727,-0.0,-5.208664788369788e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001147561779362,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001350273232674,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.611094719730318e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0001318838912993,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0005712162237614,291.17974853515625,294.1499938964844,286.420654296875,285.7898254394531,290.1630859375,291.9477233886719,291.10797119140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119659423828125,1.0,-0.0012589788530021,0.0044982340186834,-0.0032392553985118,-0.0227543693035841,0.0,0.0,0.0,-0.0096992421895265,60.0,-14.551536560058594,-0.0,-1.08067524706712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.83286663540639e-05,297.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001039788257912,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,7.668761827517301e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001038826158037,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004911111900582,291.179931640625,294.1499938964844,286.4111328125,285.78814697265625,290.1264038085937,290.5849609375,291.1048889160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059829711914062,1.0,-0.0010489234700798,0.0011398150818422,-9.089168452192098e-05,-0.0262075848877429,0.0,0.0,0.0,-0.0098102362826466,60.0,-7.601701259613037,-0.0,-7.501699883505354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.786812734091654e-05,297.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001030701168929,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.612459012307227e-05,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001030678176903,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.000488870893605,291.1800842285156,294.1499938964844,286.4017639160156,285.7865600585937,290.09185791015625,289.49835205078125,291.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429533431306,5.1536858336476143e-08,0.001042901771143,-0.0275207255035638,0.0,0.0,0.0,-0.0102018285542726,60.0,-4.917569637298584,-0.0,-7.416313962949064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.791624324861914e-05,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001031108549796,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.615721551701427e-05,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001031107603921,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004891126882284,291.1802062988281,294.1499938964844,286.3924865722656,285.7850036621094,290.0575561523437,288.63116455078125,291.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434380965307,1.0943463912838073e-08,0.0010434271534904,-0.0277161262929439,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.930700063705444,-0.0,-7.423234649195366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.80090189841576e-05,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001032084255712,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,7.622931298101321e-05,297.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001032083600875,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004895761376246,291.180419921875,294.1499938964844,286.37945556640625,285.7828674316406,290.0088806152344,287.6885070800781,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444249492138,1.1058893356619136e-08,0.0010444138897582,-0.028018768876791,0.0,0.0,0.0,-0.0102951796725392,60.0,-3.507188081741333,-0.0,-7.437283500166816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.804817091207953e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.000103249651147,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.625976286362857e-05,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001032495856634,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004897716571576,291.18048095703125,294.1499938964844,286.3743591308594,285.78204345703125,289.9896545410156,287.3916320800781,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4558491706848145,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.812852658797055e-05,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001033342705341,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.63222633395344e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001033342050504,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004901730571873,291.1806030273437,294.1499938964844,286.3643798828125,285.7804260253906,289.95196533203125,286.90875244140625,291.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4158382415771484,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.819456317927688e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.000103403806861,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.637362432433292e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001034037413774,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004905029200017,291.18072509765625,294.1499938964844,286.35662841796875,285.7791748046875,289.92254638671875,286.6068115234375,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4092113971710205,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.83530408120714e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001035706955008,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.64968863222748e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001035706300172,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004912945441901,291.180908203125,294.1499938964844,286.3393249511719,285.7763977050781,289.85626220703125,286.1130065917969,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487059303760816e-08,0.0010480749187991,-0.0291394088417291,0.0,0.0,0.0,-0.0105074392631649,60.0,-3.4191601276397705,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.83530408120714e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001035706955008,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.64968863222748e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001035706300172,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004912945441901,291.180908203125,294.1499938964844,286.3393249511719,285.7763977050781,289.85626220703125,286.1130065917969,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487059303760816e-08,0.0010480749187991,-0.0291394088417291,0.0,0.0,0.0,-0.0105074392631649,60.0,-3.4191601276397705,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.852122457232326e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001037477995851,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.66276934882626e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001037477341014,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004921346553601,291.1810913085937,294.1499938964844,286.3223876953125,285.77362060546875,289.790771484375,285.8010559082031,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4354336261749268,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.852122457232326e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001037477995851,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.66276934882626e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001037477341014,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004921346553601,291.1810913085937,294.1499938964844,286.3223876953125,285.77362060546875,289.790771484375,285.8010559082031,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4354336261749268,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.860816498985514e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001038393529597,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.669531623832881e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001038392874761,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004925689427182,291.18115234375,294.1499938964844,286.3140563964844,285.772216796875,289.7583312988281,285.6915283203125,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.443943738937378,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.869657515082508e-05,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001039324488374,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.676407403778285e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001039323833538,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004930105642415,291.18121337890625,294.1499938964844,286.3058166503906,285.7707824707031,289.7261047363281,285.60418701171875,291.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4524855613708496,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.887645137496293e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.000104121863842,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.690397615078837e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001041217983583,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004939090576954,291.18133544921875,294.1499938964844,286.2894897460937,285.7678527832031,289.6622009277344,285.4780578613281,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469534397125244,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.887645137496293e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.000104121863842,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.690397615078837e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001041217983583,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004939090576954,291.18133544921875,294.1499938964844,286.2894897460937,285.7678527832031,289.6622009277344,285.4780578613281,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469534397125244,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.905814658850431e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001043131924234,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.704529707552865e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001043131342157,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004948166315443,291.1814270019531,294.1499938964844,286.2734680175781,285.7647705078125,289.5990600585937,285.3958435058594,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486452341079712,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.905814658850431e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0001043131924234,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.704529707552865e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001043131342157,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004948166315443,291.1814270019531,294.1499938964844,286.2734680175781,285.7647705078125,289.5990600585937,285.3958435058594,291.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486452341079712,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.9238968687132e-05,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001045036042341,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.71859340602532e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001045035460265,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004957198980264,291.18145751953125,294.1499938964844,286.25762939453125,285.7614440917969,289.5367126464844,285.3404235839844,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503173589706421,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
