time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.9238968687132e-05,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001045036042341,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.71859340602532e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001045035460265,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004957198980264,291.18145751953125,294.1499938964844,286.25762939453125,285.7614440917969,289.5367126464844,285.3404235839844,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503173589706421,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.941629105014728e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001046903344104,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.732384983683005e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001046902689267,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004966056440025,291.1814880371094,294.1499938964844,286.24200439453125,285.75787353515625,289.47509765625,285.30133056640625,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.519640684127808,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.941629105014728e-05,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001046903344104,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.732384983683005e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001046902689267,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004966056440025,291.1814880371094,294.1499938964844,286.24200439453125,285.75787353515625,289.47509765625,285.30133056640625,291.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.519640684127808,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.95028531178832e-05,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001047814876073,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.73911815485917e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001047814293997,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004970380687154,291.1814880371094,294.1499938964844,286.2342529296875,285.7559814453125,289.444580078125,285.28570556640625,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5277607440948486,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.958763257600368e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001048707636073,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,7.745711627649143e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0001048707053996,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0004974615294486,291.1814880371094,294.1499938964844,286.2265014648437,285.75396728515625,289.4142761230469,285.2719116210937,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.535796403884888,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.975076682167128e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001050425489665,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.758400170132518e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001050424907589,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004982764367014,291.1814880371094,294.1499938964844,286.21112060546875,285.74969482421875,289.35418701171875,285.24822998046875,291.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551590919494629,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.975076682167128e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001050425489665,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.758400170132518e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001050424907589,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004982764367014,291.1814880371094,294.1499938964844,286.21112060546875,285.74969482421875,289.35418701171875,285.24822998046875,291.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.551590919494629,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.984996722778304e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.00010514700989,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,7.766114867990837e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001051469444064,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004987719003111,291.1814270019531,294.1499938964844,286.2013244628906,285.7467041015625,289.3161315917969,285.2350158691406,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.561488628387451,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.990376565838233e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.000105203660496,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,7.770299998810515e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001052036022883,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0004990406450815,291.1814270019531,294.1499938964844,286.1958312988281,285.7449645996094,289.2948608398437,285.2279968261719,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.56697964668274,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001000450720312,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001053524611052,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.781290332786739e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001053524028975,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004997465293854,291.18133544921875,294.1499938964844,286.1805725097656,285.73974609375,289.2362670898437,285.20977783203125,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581929445266724,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001000450720312,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001053524611052,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.781290332786739e-05,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001053524028975,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0004997465293854,291.18133544921875,294.1499938964844,286.1805725097656,285.73974609375,289.2362670898437,285.20977783203125,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581929445266724,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001001735436148,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.000105487750261,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.791282405378297e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001054876920534,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000500388268847,291.1812438964844,294.1499938964844,286.1653137207031,285.7339782714844,289.17840576171875,285.1927185058594,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.596418857574463,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001001735436148,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.000105487750261,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.791282405378297e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001054876920534,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000500388268847,291.1812438964844,294.1499938964844,286.1653137207031,285.7339782714844,289.17840576171875,285.1927185058594,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.596418857574463,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001002327335299,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.000105550076114,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,7.795885903760791e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001055500179063,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0005006839055567,291.18115234375,294.1499938964844,286.1576538085937,285.7308654785156,289.1497497558594,285.1844482421875,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.603487968444824,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0001002884891931,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.000105608785816,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.800222374498844e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001056087348842,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0005009624292142,291.1810913085937,294.1499938964844,286.1499938964844,285.72760009765625,289.12127685546875,285.17633056640625,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.610440731048584,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001004001096589,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001057263216353,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.808904047124088e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001057262707035,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0005015199421904,291.1809387207031,294.1499938964844,286.1346130371094,285.7205505371094,289.0649108886719,285.1602783203125,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.624138832092285,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001004001096589,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001057263216353,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.808904047124088e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001057262707035,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0005015199421904,291.1809387207031,294.1499938964844,286.1346130371094,285.7205505371094,289.0649108886719,285.1602783203125,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.035806231200695,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.624138832092285,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001005160083877,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001058483758242,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.8179182310123e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001058483176166,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0005020988755859,291.1807556152344,294.1499938964844,286.119140625,285.7127990722656,289.0092163085937,285.1444091796875,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637998104095459,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001005160083877,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001058483758242,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.8179182310123e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001058483176166,297.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0005020988755859,291.1807556152344,294.1499938964844,286.119140625,285.7127990722656,289.0092163085937,285.1444091796875,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179406093717262e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637998104095459,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001006171951303,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001059549249475,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.8257879067678e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001059548667399,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005026043509133,291.1805419921875,294.1499938964844,286.1034851074219,285.7042541503906,288.9542541503906,285.1285400390625,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305298279282397e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651732444763184,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001006171951303,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001059549249475,297.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.8257879067678e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001059548667399,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005026043509133,291.1805419921875,294.1499938964844,286.1034851074219,285.7042541503906,288.9542541503906,285.1285400390625,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305298279282397e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651732444763184,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001006933234748,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001060350914485,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.831709081074223e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060350405168,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000502984621562,291.1802978515625,294.1499938964844,286.0876770019531,285.69488525390625,288.89996337890625,285.1126403808594,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664872169494629,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001006933234748,297.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001060350914485,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.831709081074223e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060350405168,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000502984621562,291.1802978515625,294.1499938964844,286.0876770019531,285.69488525390625,288.89996337890625,285.1126403808594,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664872169494629,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001007211976684,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001060644426615,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.83387731644325e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060643844539,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0005031238542869,291.18017578125,294.1499938964844,286.0796813964844,285.6898803710937,288.8730773925781,285.10467529296875,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.671144723892212,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.000100742734503,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001060871218214,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.835552241886035e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001060870636138,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0005032314220443,291.1800537109375,294.1499938964844,286.0716247558594,285.68463134765625,288.84637451171875,285.0966796875,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.677216291427612,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001007699393085,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001061157672666,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.837668090360239e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001061157090589,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005033672787249,291.17974853515625,294.1499938964844,286.0553283691406,285.6734619140625,288.7934875488281,285.08056640625,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738099226728,1.4495062039543429e-08,0.0010737953707575,-0.0370089896023273,0.0,0.0,0.0,-0.0119986310601234,60.0,-3.6888387203216553,-0.0,-7.861662254526891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001007699393085,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0001061157672666,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.837668090360239e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001061157090589,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005033672787249,291.17974853515625,294.1499938964844,286.0553283691406,285.6734619140625,288.7934875488281,285.08056640625,291.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738099226728,1.4495062039543429e-08,0.0010737953707575,-0.0370089896023273,0.0,0.0,0.0,-0.0119986310601234,60.0,-3.6888387203216553,-0.0,-7.861662254526891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001007795435725,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001061258808476,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.838415331207216e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001061258299159,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0005034153000451,291.1795349121094,294.1499938964844,286.0434265136719,285.664794921875,288.7558288574219,285.06884765625,291.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506899681521192e-08,0.0010738966520875,-0.0370399467647075,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.6968679428100586,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001007819155347,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001061283692251,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.838599412934855e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001061283182934,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005034271162003,291.179443359375,294.1499938964844,286.0387268066406,285.6612548828125,288.74127197265625,285.0642395019531,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509796031347832e-08,0.0010739214485511,-0.0370475202798843,0.0,0.0,0.0,-0.0120059354230761,60.0,-3.699951887130737,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001007855898933,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001061322400346,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.83888463047333e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001061321891029,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0005034454516135,291.1791076660156,294.1499938964844,286.02178955078125,285.64801025390625,288.68975830078125,285.0477294921875,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.71083664894104,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001007855898933,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001061322400346,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.83888463047333e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001061321891029,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0005034454516135,291.1791076660156,294.1499938964844,286.02178955078125,285.64801025390625,288.68975830078125,285.0477294921875,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.71083664894104,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001007859755191,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001061326402123,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.83891518949531e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001061325892806,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0005034473724663,291.1787414550781,294.1499938964844,286.0044860839844,285.6336669921875,288.63885498046875,285.0308837890625,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7217414379119873,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001007859755191,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001061326402123,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,7.83891518949531e-05,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001061325892806,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0005034473724663,291.1787414550781,294.1499938964844,286.0044860839844,285.6336669921875,288.63885498046875,285.0308837890625,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7217414379119873,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001007858227239,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001061324801412,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,7.838902820367366e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001061324292095,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0005034466157667,291.1785583496094,294.1499938964844,285.9956970214844,285.6260681152344,288.6136779785156,285.0223693847656,291.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.72725772857666,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001007857208605,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001061323710018,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,7.83889481681399e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001061323200701,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0005034460918977,291.1783447265625,294.1499938964844,285.9867858886719,285.6181640625,288.588623046875,285.01373291015625,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.732837438583374,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001007859464152,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001061326111084,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.838913006708026e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001061325601767,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000503447256051,291.1779479980469,294.1499938964844,285.9686279296875,285.6014099121094,288.5390014648437,284.9962158203125,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7442240715026855,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001007859464152,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001061326111084,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,7.838913006708026e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001061325601767,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.000503447256051,291.1779479980469,294.1499938964844,285.9686279296875,285.6014099121094,288.5390014648437,284.9962158203125,291.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.7442240715026855,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001007864048006,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001061330913216,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.838947931304574e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001061330403899,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0005034495261497,291.1775207519531,294.1499938964844,285.95001220703125,285.5834045410156,288.4899597167969,284.9782409667969,291.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514495383366466e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.755949020385742,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001007864048006,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0001061330913216,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,7.838947931304574e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0001061330403899,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0005034495261497,291.1775207519531,294.1499938964844,285.95001220703125,285.5834045410156,288.4899597167969,284.9782409667969,291.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514495383366466e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.755949020385742,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001007734099403,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001061194052454,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.837937300791964e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001061193543137,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0005033846246078,291.17706298828125,294.1499938964844,285.9309387207031,285.5637512207031,288.4414978027344,284.9598693847656,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.449813247234033e-08,0.0010738217970356,-0.0370170176029205,0.0,0.0,0.0,-0.0120001537725329,60.0,-3.767808675765991,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001007734099403,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0001061194052454,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,7.837937300791964e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0001061193543137,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,0.0005033846246078,291.17706298828125,294.1499938964844,285.9309387207031,285.5637512207031,288.4414978027344,284.9598693847656,291.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.449813247234033e-08,0.0010738217970356,-0.0370170176029205,0.0,0.0,0.0,-0.0120001537725329,60.0,-3.767808675765991,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
