time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001007269966066,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001060705253621,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.834326970623806e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001060704744304,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0005031527252867,291.17657470703125,294.1499938964844,285.9115295410156,285.542236328125,288.39361572265625,284.94110107421875,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440122875214456e-08,0.0010733258677646,-0.0368653126060962,0.0,0.0,0.0,-0.0119713973253965,60.0,-3.779049873352051,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001007269966066,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001060705253621,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.834326970623806e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001060704744304,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0005031527252867,291.17657470703125,294.1499938964844,285.9115295410156,285.542236328125,288.39361572265625,284.94110107421875,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440122875214456e-08,0.0010733258677646,-0.0368653126060962,0.0,0.0,0.0,-0.0119713973253965,60.0,-3.779049873352051,-0.0,-7.854784911387469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001006861275527,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0001060274880728,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.831148832337931e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001060274444171,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0005029485910199,291.17633056640625,294.1499938964844,285.9017028808594,285.5307922363281,288.369873046875,284.9316101074219,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389116564927916e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461119174957,60.0,-3.78422212600708,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001006297025014,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.000105968065327,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.826759974705055e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0001059680216712,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0005026666913181,291.17608642578125,294.1499938964844,285.8918151855469,285.5189819335937,288.3462829589844,284.9220275878906,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715990668808e-08,0.0010722880251705,-0.036547802388668,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.7889697551727295,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001004617952276,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.000105791252281,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.813700358383358e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001057912086253,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000501827977132,291.175537109375,294.1499938964844,285.8717956542969,285.4941101074219,288.299560546875,284.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074091151356,60.0,-3.7968227863311768,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001004617952276,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.000105791252281,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.813700358383358e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0001057912086253,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.000501827977132,291.175537109375,294.1499938964844,285.8717956542969,285.4941101074219,288.299560546875,284.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074091151356,60.0,-3.7968227863311768,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001002745120786,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0001055940301739,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.799133891239762e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001055939865182,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0005008924636058,291.17510986328125,294.1499938964844,285.8556213378906,285.47314453125,288.2626037597656,284.88726806640625,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875824933506921e-08,0.0010685015004128,-0.0353894345462322,0.0,0.0,0.0,-0.0116916550323367,60.0,-3.801231384277344,-0.0,-7.78431541448299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001002223361865,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.000105539089418,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.795076089678332e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001055390457622,297.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0005006318097002,291.1750183105469,294.1499938964844,285.8515319824219,285.4677734375,288.25341796875,284.8833923339844,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.381077741058334e-08,0.0010679453844204,-0.0352192930877208,0.0,0.0,0.0,-0.0116594079881906,60.0,-3.80210280418396,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.995096479542552e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001052533189067,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.773969264235348e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000105253275251,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004992762696929,291.1744384765625,294.1499938964844,285.8310546875,285.4400939941406,288.2078857421875,284.8638916015625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472467585984305e-08,0.0010650526965036,-0.0343343466520309,0.0,0.0,0.0,-0.0114916944876313,60.0,-3.805430173873901,-0.0,-7.73413901811182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.995096479542552e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001052533189067,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.773969264235348e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000105253275251,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004992762696929,291.1744384765625,294.1499938964844,285.8310546875,285.4400939941406,288.2078857421875,284.8638916015625,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472467585984305e-08,0.0010650526965036,-0.0343343466520309,0.0,0.0,0.0,-0.0114916944876313,60.0,-3.805430173873901,-0.0,-7.73413901811182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.966282232198864e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001049498896463,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.75155785959214e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001049498459906,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004978369106538,291.1738586425781,294.1499938964844,285.8103942871094,285.4112243652344,288.1629638671875,284.8443298339844,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808087348937988,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.966282232198864e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001049498896463,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.75155785959214e-05,297.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001049498459906,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004978369106538,291.1738586425781,294.1499938964844,285.8103942871094,285.4112243652344,288.1629638671875,284.8443298339844,291.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808087348937988,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.95023874565959e-05,297.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001047809491865,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.739079592283815e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001047808982548,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004970355075784,291.1735534667969,294.1499938964844,285.79998779296875,285.3963928222656,288.1407165527344,284.83453369140625,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808970928192138,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.933174442267044e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001046012475853,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,7.725807517999783e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001046012039296,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004961831145919,291.1732482910156,294.1499938964844,285.78955078125,285.3812866210937,288.1185913085937,284.82470703125,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8094778060913086,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.896227857097983e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001042121803038,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.697071123402566e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001042121366481,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004943375242874,291.172607421875,294.1499938964844,285.7685852050781,285.35040283203125,288.0748291015625,284.8050842285156,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.809367418289185,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.896227857097983e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001042121803038,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.697071123402566e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001042121366481,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004943375242874,291.172607421875,294.1499938964844,285.7685852050781,285.35040283203125,288.0748291015625,284.8050842285156,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.809367418289185,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.856050746748224e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001037890906445,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.665821613045409e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001037890469888,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004923305823467,291.1719665527344,294.1499938964844,285.7475280761719,285.3186950683594,288.0316772460937,284.7855224609375,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739247796072051e-08,0.0010502331424504,-0.029799411073327,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.807869911193848,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.856050746748224e-05,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001037890906445,297.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.665821613045409e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001037890469888,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004923305823467,291.1719665527344,294.1499938964844,285.7475280761719,285.3186950683594,288.0316772460937,284.7855224609375,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739247796072051e-08,0.0010502331424504,-0.029799411073327,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.807869911193848,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.813412907533348e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001033400913001,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.632659253431484e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001033400476444,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004902007640339,291.1713256835937,294.1499938964844,285.72637939453125,285.2863464355469,287.9891052246094,284.7660522460937,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207819561320775e-08,0.0010456891031935,-0.0284085627645254,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.8052077293396,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.813412907533348e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0001033400913001,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,7.632659253431484e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001033400476444,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004902007640339,291.1713256835937,294.1499938964844,285.72637939453125,285.2863464355469,287.9891052246094,284.7660522460937,291.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207819561320775e-08,0.0010456891031935,-0.0284085627645254,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.8052077293396,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.769194002728908e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001028744372888,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.598266529385e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000102874400909,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004879918997175,291.1706237792969,294.1499938964844,285.7052001953125,285.2534484863281,287.9471130371094,284.7467346191406,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659757614135,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.8016653060913086,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.769194002728908e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001028744372888,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.598266529385e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000102874400909,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004879918997175,291.1706237792969,294.1499938964844,285.7052001953125,285.2534484863281,287.9471130371094,284.7467346191406,291.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659757614135,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.8016653060913086,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.74678114289418e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001026384197757,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.580834062537178e-05,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001026383833959,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0004868723335675,291.1702880859375,294.1499938964844,285.6946105957031,285.23681640625,287.9263610839844,284.7371520996094,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.7996575832366943,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.724334813654424e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001024020530167,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.563376129837707e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001024020166369,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004857511084992,291.1699523925781,294.1499938964844,285.6839904785156,285.2201232910156,287.90576171875,284.72760009765625,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.00975956485172e-08,0.0010361958993598,-0.0255023837089538,0.0,0.0,0.0,-0.0098186330869793,60.0,-3.797562837600708,-0.0,-7.320665673660187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.679745562607422e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000101932499092,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.528695277869701e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001019324627122,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004835237632505,291.1692199707031,294.1499938964844,285.6628112792969,285.1865234375,287.8648986816406,284.7086486816406,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.793267965316773,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.679745562607422e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.000101932499092,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,7.528695277869701e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001019324627122,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004835237632505,291.1692199707031,294.1499938964844,285.6628112792969,285.1865234375,287.8648986816406,284.7086486816406,291.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.793267965316773,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.641430369811133e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001015290254144,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.498894410673529e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001015289817587,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000481609837152,291.1685791015625,294.1499938964844,285.6441955566406,285.1568298339844,287.82940673828125,284.692138671875,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.789572238922119,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.63630373007618e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001014750378089,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.494907185900956e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001014749941532,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004813537525478,291.1684875488281,294.1499938964844,285.64166259765625,285.1527709960937,287.8246154785156,284.6899108886719,291.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000435952088992e-09,0.0010268143378198,-0.022629776969552,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.789086103439331,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.59474709816277e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001010374253382,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.46258519939147e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001010373889585,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004792779218405,291.1677551269531,294.1499938964844,285.62060546875,285.1190185546875,287.78485107421875,284.6714172363281,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78531551361084,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.59474709816277e-05,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001010374253382,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.46258519939147e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001010373889585,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004792779218405,291.1677551269531,294.1499938964844,285.62060546875,285.1190185546875,287.78485107421875,284.6714172363281,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78531551361084,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.555704309605062e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001006262828013,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.432218262692913e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001006262464215,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004773276159539,291.1669921875,294.1499938964844,285.5996398925781,285.0853576660156,287.7455749511719,284.6531677246094,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7822232246398926,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.555704309605062e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001006262828013,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.432218262692913e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001006262464215,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004773276159539,291.1669921875,294.1499938964844,285.5996398925781,285.0853576660156,287.7455749511719,284.6531677246094,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7822232246398926,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.537325968267396e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001004327496048,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.41792464395985e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.000100432713225,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004764095938298,291.1665954589844,294.1499938964844,285.5892028808594,285.0686340332031,287.72613525390625,284.6441345214844,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766855603108525e-09,0.0010162658290937,-0.0193993337452411,0.0,0.0,0.0,-0.0086631849408149,60.0,-3.781013011932373,-0.0,-7.041737859481145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.519643936073408e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001002465505735,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,7.40417162887752e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001002465141937,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004755263507831,291.1662292480469,294.1499938964844,285.57879638671875,285.0519714355469,287.7068176269531,284.6351318359375,291.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221540302038,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.780007839202881,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.486908675171436e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.990182297769934e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.378710870398208e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.990179387386888e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004738911229651,291.1654357910156,294.1499938964844,285.5581359863281,285.0189208984375,287.6684875488281,284.6173400878906,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778810739517212,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.486908675171436e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.990182297769934e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.378710870398208e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.990179387386888e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004738911229651,291.1654357910156,294.1499938964844,285.5581359863281,285.0189208984375,287.6684875488281,284.6173400878906,291.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778810739517212,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.457677515456452e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.95940063148737e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.355974958045408e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.959396993508562e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004724309546872,291.16461181640625,294.1499938964844,285.53765869140625,284.9864196777344,287.6305847167969,284.5997314453125,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778772354125977,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.457677515456452e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.95940063148737e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,7.355974958045408e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.959396993508562e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004724309546872,291.16461181640625,294.1499938964844,285.53765869140625,284.9864196777344,287.6305847167969,284.5997314453125,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778772354125977,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.432008664589377e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.932369721354915e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.33601045794785e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.932366810971872e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004711487563326,291.1637878417969,294.1499938964844,285.51739501953125,284.9545288085937,287.5931091308594,284.5823059082031,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7799227237701416,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.432008664589377e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.932369721354915e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,7.33601045794785e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.932366810971872e-05,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004711487563326,291.1637878417969,294.1499938964844,285.51739501953125,284.9545288085937,287.5931091308594,284.5823059082031,290.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7799227237701416,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.40984464250505e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.9090306321159e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.318772259168327e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.909026994137092e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004700416175182,291.1629638671875,294.1499938964844,285.4974060058594,284.92340087890625,287.5560302734375,284.5650329589844,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374533936381,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.782257080078125,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
