time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.40984464250505e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.9090306321159e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.318772259168327e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.909026994137092e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004700416175182,291.1629638671875,294.1499938964844,285.4974060058594,284.92340087890625,287.5560302734375,284.5650329589844,290.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374533936381,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.782257080078125,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.40004174481146e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.898707503452896e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.311147783184424e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.89870386547409e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004695519455708,291.1625366210937,294.1499938964844,285.48748779296875,284.9081726074219,287.53765869140625,284.55645751953125,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016395244747,6.0557288072971005e-09,0.001001633470878,-0.0149173466488718,0.0,0.0,0.0,-0.0078149028122425,60.0,-3.783869981765747,-0.0,-6.840406285846258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.391075582243502e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.889265493256973e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.304173777811229e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.889261855278164e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004691040667239,291.162109375,294.1499938964844,285.4776916503906,284.8931884765625,287.5193786621094,284.5478820800781,290.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006835218518,5.943957326337568e-09,0.0010006775846704,-0.0146245481446385,0.0,0.0,0.0,-0.0077594928443431,60.0,-3.7857682704925537,-0.0,-6.827357168504022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.375352965435012e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.872708324110135e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.291945075849071e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.87270541372709e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004683186707552,291.1612243652344,294.1499938964844,285.458251953125,284.8639831542969,287.4830627441406,284.5308532714844,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.790263414382935,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.375352965435012e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.872708324110135e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.291945075849071e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.87270541372709e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004683186707552,291.1612243652344,294.1499938964844,285.458251953125,284.8639831542969,287.4830627441406,284.5308532714844,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.790263414382935,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.362994751427324e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.859694546321408e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.282332808244973e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.85969163593836e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004677013494074,291.1603698730469,294.1499938964844,285.43994140625,284.8370361328125,287.4485168457031,284.5145568847656,290.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593864926822789e-09,0.0009976838482543,-0.0137074152007699,0.0,0.0,0.0,-0.0075859357602894,60.0,-3.795512199401856,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.362532728118822e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.85920851235278e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,7.281974103534594e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.859204874373972e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004676782700698,291.16033935546875,294.1499938964844,285.439208984375,284.8359375,287.44708251953125,284.5138854980469,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106422038663e-09,0.0009976346045732,-0.0136923296377062,0.0,0.0,0.0,-0.0075830812565982,60.0,-3.7957472801208496,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.352285997010767e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.848417539615184e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.274004019564018e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.848414629232138e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004671664210036,291.1594543457031,294.1499938964844,285.4205017089844,284.8092041015625,287.4114685058594,284.4969482421875,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575787767767,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8020660877227774,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.352285997010767e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.848417539615184e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.274004019564018e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.848414629232138e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004671664210036,291.1594543457031,294.1499938964844,285.4205017089844,284.8092041015625,287.4114685058594,284.4969482421875,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327301420875e-09,0.0009965418139472,-0.0133575787767767,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8020660877227774,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.344335558125748e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.840045822784305e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.267820183187723e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.840042184805498e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000466769299237,291.1585388183594,294.1499938964844,285.4021911621094,284.7838439941406,287.3761901855469,284.4801025390625,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.809094190597534,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.344335558125748e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.840045822784305e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,7.267820183187723e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.840042184805498e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.000466769299237,291.1585388183594,294.1499938964844,285.4021911621094,284.7838439941406,287.3761901855469,284.4801025390625,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.809094190597534,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.341152326669544e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.836693061515688e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.265344174811617e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.836690151132645e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004666102759074,291.1580505371094,294.1499938964844,285.3932189941406,284.7717590332031,287.3586730957031,284.4716796875,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.321453944162613e-09,0.0009953542612493,-0.0129937594756484,0.0,0.0,0.0,-0.007450888864696,60.0,-3.81284499168396,-0.0,-6.754905967909508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.338479139842092e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.83387799351476e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.263265433721244e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.833875083131716e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004664767184294,291.1575927734375,294.1499938964844,285.38433837890625,284.76007080078125,287.3412780761719,284.4632568359375,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950741659849,5.2880961831647255e-09,0.0009950689272955,-0.0129063678905367,0.0,0.0,0.0,-0.0074343518353998,60.0,-3.816736459732056,-0.0,-6.751034220542351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.334448986919595e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.829633927438408e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.260130223585293e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.829631017055362e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004662754072342,291.1566467285156,294.1499938964844,285.3669128417969,284.7379455566406,287.306640625,284.4465026855469,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.824836492538452,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.334448986919595e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.829633927438408e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.260130223585293e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.829631017055362e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004662754072342,291.1566467285156,294.1499938964844,285.3669128417969,284.7379455566406,287.306640625,284.4465026855469,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.824836492538452,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.332267654826865e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.82733690761961e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.258433470269665e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.827333269640803e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004661664133891,291.1556701660156,294.1499938964844,285.3500061035156,284.7176208496094,287.2723388671875,284.4297790527344,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210498255081575e-09,0.0009944052435457,-0.0127030750736594,0.0,0.0,0.0,-0.0073958826251327,60.0,-3.833384513854981,-0.0,-6.742033065165742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.332267654826865e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.82733690761961e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.258433470269665e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.827333269640803e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004661664133891,291.1556701660156,294.1499938964844,285.3500061035156,284.7176208496094,287.2723388671875,284.4297790527344,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210498255081575e-09,0.0009944052435457,-0.0127030750736594,0.0,0.0,0.0,-0.0073958826251327,60.0,-3.833384513854981,-0.0,-6.742033065165742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.331284672953188e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.826301538851112e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.257669494720176e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.826298628468066e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004661173443309,291.1546936035156,294.1499938964844,285.3348999023437,284.69976806640625,287.23834228515625,284.4132385253906,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.841883420944214,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.331284672953188e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.826301538851112e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.257669494720176e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.826298628468066e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004661173443309,291.1546936035156,294.1499938964844,285.3348999023437,284.69976806640625,287.23834228515625,284.4132385253906,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.841883420944214,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.330816828878596e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.825808956520632e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.257305696839467e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.825806046137586e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004660939739551,291.1536865234375,294.1499938964844,285.32275390625,284.6847839355469,287.2047119140625,284.39727783203125,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849037170410156,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.330816828878596e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.825808956520632e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.257305696839467e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.825806046137586e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004660939739551,291.1536865234375,294.1499938964844,285.32275390625,284.6847839355469,287.2047119140625,284.39727783203125,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849037170410156,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.33077244553715e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.8257623903919e-05,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.257270772242919e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.825759480008855e-05,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004660917329601,291.1531982421875,294.1499938964844,285.3177185058594,284.6783142089844,287.1880798339844,284.38970947265625,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916293486442555e-09,0.0009942438919097,-0.0126536414027214,0.0,0.0,0.0,-0.0073865284211933,60.0,-3.851959466934204,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.330847387900576e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.825840970734134e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.257328979903832e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.825838060351089e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0004660954873543,291.1526794433594,294.1499938964844,285.3133544921875,284.6724853515625,287.1715087890625,284.38238525390625,290.9639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513086171857e-09,0.0009942514589056,-0.0126559566706418,0.0,0.0,0.0,-0.0073869666084647,60.0,-3.85448169708252,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.331353066954762e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.826372843235732e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.257721881614998e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.826369932852684e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004661207203753,291.1516418457031,294.1499938964844,285.3065185546875,284.6627502441406,287.1387634277344,284.3687438964844,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858375072479248,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.331353066954762e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.826372843235732e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.257721881614998e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.826369932852684e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004661207203753,291.1516418457031,294.1499938964844,285.3065185546875,284.6627502441406,287.1387634277344,284.3687438964844,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858375072479248,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.332320769317448e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.827392204897478e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.258474943228066e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.827389294514433e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004661690618377,291.1506042480469,294.1499938964844,285.30206298828125,284.6553649902344,287.1064453125,284.35662841796875,290.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860759973526001,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.332320769317448e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.827392204897478e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.258474943228066e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.827389294514433e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004661690618377,291.1506042480469,294.1499938964844,285.30206298828125,284.6553649902344,287.1064453125,284.35662841796875,290.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860759973526001,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.33373303269036e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.828879410633816e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.828876500250772e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004662396095227,291.1495361328125,294.1499938964844,285.2997131347656,284.650146484375,287.0746765136719,284.3461303710937,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8617913722991934,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.33373303269036e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.828879410633816e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.828876500250772e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004662396095227,291.1495361328125,294.1499938964844,285.2997131347656,284.650146484375,287.0746765136719,284.3461303710937,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8617913722991934,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.335576032754034e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.83081990852952e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.26100624888204e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.830816998146474e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004663316649384,291.1484375,294.1499938964844,285.29931640625,284.6469116210937,287.0434265136719,284.3373107910156,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8616044521331774,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.335576032754034e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.83081990852952e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.26100624888204e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.830816998146474e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004663316649384,291.1484375,294.1499938964844,285.29931640625,284.6469116210937,287.0434265136719,284.3373107910156,290.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8616044521331774,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.336655057268216e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.831955685513094e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.261845894390717e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.83195350272581e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004663855652324,291.1478881835937,294.1499938964844,285.2997741699219,284.64599609375,287.02801513671875,284.3335876464844,290.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264457314524407e-09,0.0009948665974661,-0.0128444386646151,0.0,0.0,0.0,-0.0074226320721209,60.0,-3.8610806465148926,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.337832307210192e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.833195508690552e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.262761209858581e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.833192598307504e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.00046644435497,291.1473388671875,294.1499938964844,285.3006591796875,284.6455078125,287.0127258300781,284.3302917480469,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.27907850766951e-09,0.0009949916275218,-0.0128827430307865,0.0,0.0,0.0,-0.0074298800900578,60.0,-3.8603150844573975,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.340481483377516e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.835985110839827e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.264821761054918e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.835982200456785e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000466576690087,291.146240234375,294.1499938964844,285.3034973144531,284.645751953125,286.98260498046875,284.3249206542969,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.858107328414917,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.340481483377516e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.835985110839827e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.264821761054918e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.835982200456785e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.000466576690087,291.146240234375,294.1499938964844,285.3034973144531,284.645751953125,286.98260498046875,284.3249206542969,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.858107328414917,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.34350464376621e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.839168342296034e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.267173350555822e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.839165431912988e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004667276807595,291.1451110839844,294.1499938964844,285.30767822265625,284.6474304199219,286.9530639648437,284.3212585449219,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8550634384155273,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.34350464376621e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.839168342296034e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.267173350555822e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.839165431912988e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004667276807595,291.1451110839844,294.1499938964844,285.30767822265625,284.6474304199219,286.9530639648437,284.3212585449219,290.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8550634384155273,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.346876322524622e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.842719009611756e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.269795605679974e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.84271609922871e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004668961337301,291.1439514160156,294.1499938964844,285.3129577636719,284.65045166015625,286.9241027832031,284.3192138671875,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851327657699585,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.346876322524622e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.842719009611756e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.269795605679974e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.84271609922871e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004668961337301,291.1439514160156,294.1499938964844,285.3129577636719,284.65045166015625,286.9241027832031,284.3192138671875,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851327657699585,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.35056814341806e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.846607281360777e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.272667426150292e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.84660437097773e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004670805355999,291.1427917480469,294.1499938964844,285.31915283203125,284.654541015625,286.895751953125,284.31866455078125,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.847029447555542,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.35056814341806e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.846607281360777e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.272667426150292e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.84660437097773e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004670805355999,291.1427917480469,294.1499938964844,285.31915283203125,284.654541015625,286.895751953125,284.31866455078125,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.4374167390847106e-09,0.0009963455377146,-0.0132975587621331,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.847029447555542,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
