time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.352526103612036e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.848668560152872e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.27418955648318e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.848665649769828e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004671783244702,291.1422119140625,294.1499938964844,285.322509765625,284.6569519042969,286.8818359375,284.3189392089844,290.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.46176437410395e-09,0.00099655368831,-0.0133613441139459,0.0,0.0,0.0,-0.0075204456225037,60.0,-3.844703197479248,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.354548092233016e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.850798232946544e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.275762618519366e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.8507953225635e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004672793438658,291.1416320800781,294.1499938964844,285.3260192871094,284.6595764160156,286.8680419921875,284.3195495605469,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486921583752746e-09,0.0009967688238248,-0.0134272500872612,0.0,0.0,0.0,-0.0075329169631004,60.0,-3.8422892093658447,-0.0,-6.77412614891182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.35877687879838e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.855251119006424e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.279051351360977e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.85524820862338e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004674905794672,291.14044189453125,294.1499938964844,285.3334045410156,284.6653747558594,286.8409118652344,284.3216552734375,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837252378463745,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.35877687879838e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.855251119006424e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,7.279051351360977e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.85524820862338e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004674905794672,291.14044189453125,294.1499938964844,285.3334045410156,284.6653747558594,286.8409118652344,284.3216552734375,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.837252378463745,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.363213030155748e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.859922283794732e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.282501610461622e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.859919373411684e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004677121760323,291.13922119140625,294.1499938964844,285.341064453125,284.6717834472656,286.8143615722656,284.32489013671875,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832024335861206,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.363213030155748e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.859922283794732e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.282501610461622e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.859919373411684e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004677121760323,291.13922119140625,294.1499938964844,285.341064453125,284.6717834472656,286.8143615722656,284.32489013671875,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832024335861206,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.367808524984866e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.864761523203924e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.286076288437471e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.86475934041664e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004679417179431,291.13800048828125,294.1499938964844,285.34881591796875,284.6785583496094,286.7884216308594,284.3290710449219,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8267319202423096,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.367808524984866e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.864761523203924e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.286076288437471e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.86475934041664e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004679417179431,291.13800048828125,294.1499938964844,285.34881591796875,284.6785583496094,286.7884216308594,284.3290710449219,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8267319202423096,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.372511703986676e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.869713539956138e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.289733912330121e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.869711357168852e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004681766440626,291.1367492675781,294.1499938964844,285.3564453125,284.6855773925781,286.7630615234375,284.333984375,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.82149600982666,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.372511703986676e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.869713539956138e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.289733912330121e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.869711357168852e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004681766440626,291.1367492675781,294.1499938964844,285.3564453125,284.6855773925781,286.7630615234375,284.333984375,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.82149600982666,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.37488512136042e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,9.872213558992372e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,7.2915805503726e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.872210648609324e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004682952130679,291.1361083984375,294.1499938964844,285.3601379394531,284.68914794921875,286.7506103515625,284.3367004394531,290.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818939208984375,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.377263631904498e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.874717943603172e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.293430098798126e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.874715033220129e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004684139857999,291.135498046875,294.1499938964844,285.3637084960937,284.6926574707031,286.73828125,284.3395080566406,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.816440582275391,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.382002463098615e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.87970779533498e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.297116098925471e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.879705612547696e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004686507163569,291.1342163085937,294.1499938964844,285.3704528808594,284.6996154785156,286.71405029296875,284.3453674316406,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.811668157577514,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.382002463098615e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.87970779533498e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.297116098925471e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.879705612547696e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004686507163569,291.1342163085937,294.1499938964844,285.3704528808594,284.6996154785156,286.71405029296875,284.3453674316406,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.811668157577514,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.386661986354738e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.884614701149984e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.300739525817335e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.88461179076694e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.000468883459689,291.1329345703125,294.1499938964844,285.37646484375,284.706298828125,286.6903076171875,284.35137939453125,290.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.807308435440064,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.386661986354738e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.884614701149984e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,7.300739525817335e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.88461179076694e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.000468883459689,291.1329345703125,294.1499938964844,285.37646484375,284.706298828125,286.6903076171875,284.35137939453125,290.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.807308435440064,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.39117162488401e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.889362991089e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,7.304247264983132e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.889360808301716e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004691087233368,291.1316223144531,294.1499938964844,285.3815002441406,284.71246337890625,286.6671142578125,284.3573608398437,290.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8034725189208975,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.39117162488401e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.889362991089e-05,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,7.304247264983132e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.889360808301716e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004691087233368,291.1316223144531,294.1499938964844,285.3815002441406,284.71246337890625,286.6671142578125,284.3573608398437,290.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8034725189208975,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.395457163918763e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.89387626759708e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.30758038116619e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.893874084809796e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004693228111136,291.1303100585937,294.1499938964844,285.3853759765625,284.718017578125,286.6443786621094,284.363037109375,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.800273180007935,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.395457163918763e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.89387626759708e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.30758038116619e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.893874084809796e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004693228111136,291.1303100585937,294.1499938964844,285.3853759765625,284.718017578125,286.6443786621094,284.363037109375,290.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.800273180007935,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.397490794071928e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.896017581922932e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.309162174351513e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.896014671539888e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004694243834819,291.129638671875,294.1499938964844,285.3868408203125,284.7204895019531,286.6331787109375,284.3656921386719,290.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021197762606789e-09,0.0010013375431299,-0.0148268900811672,0.0,0.0,0.0,-0.0077977809123694,60.0,-3.798959255218506,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.399442205904052e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.89807231235318e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,7.310679939109832e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.898070129565896e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004695218522101,291.12896728515625,294.1499938964844,285.3879089355469,284.72271728515625,286.6221008300781,284.3681945800781,290.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045478340155341e-09,0.0010015451116487,-0.0148904947564005,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.797836780548096,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.403050353284924e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.901871817419304e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.313486275961623e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.90186963463202e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004697020922321,291.12762451171875,294.1499938964844,285.38885498046875,284.7264099121094,286.6002197265625,284.3726501464844,290.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7962372303009033,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.403050353284924e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.901871817419304e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.313486275961623e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.90186963463202e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004697020922321,291.12762451171875,294.1499938964844,285.38885498046875,284.7264099121094,286.6002197265625,284.3726501464844,290.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7962372303009033,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.406200842931868e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.905188926495612e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.315936090890318e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.905186743708327e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004698594566434,291.1262512207031,294.1499938964844,285.3880310058594,284.7289428710937,286.5787353515625,284.3761291503906,290.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795624017715454,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.406200842931868e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.905188926495612e-05,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.315936090890318e-05,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.905186743708327e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004698594566434,291.1262512207031,294.1499938964844,285.3880310058594,284.7289428710937,286.5787353515625,284.3761291503906,290.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795624017715454,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.40881436690688e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.907941421261056e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.317968993447721e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.907939238473772e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004699900164268,291.1248779296875,294.1499938964844,285.3852233886719,284.7301025390625,286.5575866699219,284.3784484863281,290.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.79609489440918,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.40881436690688e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.907941421261056e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,7.317968993447721e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.907939238473772e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004699900164268,291.1248779296875,294.1499938964844,285.3852233886719,284.7301025390625,286.5575866699219,284.3784484863281,290.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.79609489440918,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.41081380005926e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.91004635579884e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.319523865589872e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.910044173011556e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004700898716691,291.1234741210937,294.1499938964844,285.3802185058594,284.729736328125,286.5367431640625,284.3793334960937,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797762393951416,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.41081380005926e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.91004635579884e-05,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.319523865589872e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.910044173011556e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004700898716691,291.1234741210937,294.1499938964844,285.3802185058594,284.729736328125,286.5367431640625,284.3793334960937,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797762393951416,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.411555220140144e-05,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.910827793646604e-05,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.320100849028677e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.91082561085932e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004701268917415,291.1227722167969,294.1499938964844,285.3768310546875,284.7289123535156,286.52642822265625,284.3791809082031,290.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960658825910295e-09,0.0010028328979387,-0.0152849713340401,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.799098253250122,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.412122017238288e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.911424422170968e-05,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.320541772060096e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.911422239383684e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004701552097685,291.1220703125,294.1499938964844,285.372802734375,284.7276611328125,286.5161437988281,284.37860107421875,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090929801647e-09,0.0010028929682448,-0.0153033751994371,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.800755262374878,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.412667714059352e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.911999222822487e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.320965960389003e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.911997040035204e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004701824800577,291.12066650390625,294.1499938964844,285.3628234863281,284.72369384765625,286.4957580566406,284.3760681152344,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805134057998657,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.412667714059352e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.911999222822487e-05,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.320965960389003e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.911997040035204e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004701824800577,291.12066650390625,294.1499938964844,285.3628234863281,284.72369384765625,286.4957580566406,284.3760681152344,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805134057998657,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.412381768925115e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.91169799817726e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.32074404368177e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.911695815389976e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004701682191807,291.11920166015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4755249023437,284.3715209960937,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.81106162071228,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.412381768925115e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.91169799817726e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.32074404368177e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.911695815389976e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0004701682191807,291.11920166015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4755249023437,284.3715209960937,290.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193781110869e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.81106162071228,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.411201608600096e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.910455264616758e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.31982581783086e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.910453081829472e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004701092548202,291.1177673339844,294.1499938964844,285.3356018066406,284.7104797363281,286.4554138183594,284.36492919921875,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818235397338867,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.411201608600096e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.910455264616758e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.31982581783086e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.910453081829472e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004701092548202,291.1177673339844,294.1499938964844,285.3356018066406,284.7104797363281,286.4554138183594,284.36492919921875,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818235397338867,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.409147605765612e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.90829212241806e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.318228017538786e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.908289939630777e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000470006634714,291.1163024902344,294.1499938964844,285.3209533691406,284.7032775878906,286.4353942871094,284.3565368652344,290.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825636386871338,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.409147605765612e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.90829212241806e-05,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.318228017538786e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.908289939630777e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.000470006634714,291.1163024902344,294.1499938964844,285.3209533691406,284.7032775878906,286.4353942871094,284.3565368652344,290.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825636386871338,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.4078088295646e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.906882769428194e-05,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.317186828004196e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.906880586640908e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004699397832155,291.1155700683594,294.1499938964844,285.31353759765625,284.6996765136719,286.4254455566406,284.351806640625,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047049319733e-09,0.0010024309158325,-0.0151618029922246,0.0,0.0,0.0,-0.0078611625358462,60.0,-3.829290866851807,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
