time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.40628451644443e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.905276965582745e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.316001574508846e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.90527478279546e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004698636184912,291.1148376464844,294.1499938964844,285.3060607910156,284.696044921875,286.4154968261719,284.3467712402344,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300173825884485e-09,0.0010022682836279,-0.0151119530200958,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832907676696777,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.402680734638123e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.901481826091184e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.313198148040101e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.9014796433039e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000469683582196,291.11334228515625,294.1499938964844,285.2909545898437,284.6888122558594,286.3956604003906,284.3359680175781,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.84002423286438,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.402680734638123e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.901481826091184e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.313198148040101e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.9014796433039e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000469683582196,291.11334228515625,294.1499938964844,285.2909545898437,284.6888122558594,286.3956604003906,284.3359680175781,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.84002423286438,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.398404654348268e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.896978735923768e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.309872307814658e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.896976553136484e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004694699891842,291.11181640625,294.1499938964844,285.2756652832031,284.6815185546875,286.3759460449219,284.3242492675781,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846993207931519,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.398404654348268e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.896978735923768e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.309872307814658e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.896976553136484e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004694699891842,291.11181640625,294.1499938964844,285.2756652832031,284.6815185546875,286.3759460449219,284.3242492675781,290.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846993207931519,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.39352612476796e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.891841182252392e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.306077895918861e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.89183972706087e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004692263028118,291.1103210449219,294.1499938964844,285.2601318359375,284.6742248535156,286.3562927246094,284.3118591308594,290.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853835344314575,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.39352612476796e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.891841182252392e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.306077895918861e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.89183972706087e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004692263028118,291.1103210449219,294.1499938964844,285.2601318359375,284.6742248535156,286.3562927246094,284.3118591308594,290.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970860694759494e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853835344314575,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.388116450281814e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.886144835036248e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.30187093722634e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.886142652248964e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000468956073746,291.1087951660156,294.1499938964844,285.24444580078125,284.6668701171875,286.33673095703125,284.2989196777344,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.860571384429932,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.388116450281814e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.886144835036248e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.30187093722634e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.886142652248964e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.000468956073746,291.1087951660156,294.1499938964844,285.24444580078125,284.6668701171875,286.33673095703125,284.2989196777344,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.860571384429932,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.385232260683551e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.883107122732326e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.299627031898126e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.883105667540804e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004688119806814,291.1080017089844,294.1499938964844,285.23651123046875,284.6632080078125,286.32696533203125,284.2922668457031,290.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867428320982526e-09,0.0010000228649005,-0.014424068853259,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.8639049530029297,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.382245480082928e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.879962453851476e-05,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,7.297304546227679e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.879960998659952e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004686628235504,291.10723876953125,294.1499938964844,285.2285461425781,284.6595458984375,286.3172302246094,284.2855224609375,290.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.867220878601074,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.375985973747448e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.873370436253026e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.292435475392267e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.873368981061505e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004683501319959,291.1056823730469,294.1499938964844,285.21246337890625,284.65216064453125,286.2978210449219,284.2717590332031,290.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873809099197388,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.375985973747448e-05,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.873370436253026e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.292435475392267e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.873368981061505e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004683501319959,291.1056823730469,294.1499938964844,285.21246337890625,284.65216064453125,286.2978210449219,284.2717590332031,290.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873809099197388,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.369404870085418e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.866440814221278e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.287316839210689e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.866438631433994e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004680213751271,291.1041259765625,294.1499938964844,285.1962280273437,284.644775390625,286.2784729003906,284.2576904296875,290.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8803534507751465,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.369404870085418e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.866440814221278e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.287316839210689e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.866438631433994e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0004680213751271,291.1041259765625,294.1499938964844,285.1962280273437,284.644775390625,286.2784729003906,284.2576904296875,290.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237176544964,60.0,-3.8803534507751465,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.362571290694176e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.859244164545088e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.28200247976929e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.859242709353566e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004676800454035,291.1025390625,294.1499938964844,285.1798400878906,284.6373596191406,286.2592163085937,284.2433776855469,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886875867843628,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.362571290694176e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.859244164545088e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,7.28200247976929e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.859242709353566e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004676800454035,291.1025390625,294.1499938964844,285.1798400878906,284.6373596191406,286.2592163085937,284.2433776855469,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886875867843628,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.355552901979536e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.8518532468006e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.276543328771368e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.851851064013316e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000467329431558,291.1009521484375,294.1499938964844,285.1632995605469,284.62994384765625,286.239990234375,284.2288818359375,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893397569656372,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.355552901979536e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.8518532468006e-05,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,7.276543328771368e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.851851064013316e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.000467329431558,291.1009521484375,294.1499938964844,285.1632995605469,284.62994384765625,286.239990234375,284.2288818359375,290.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893397569656372,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.351993503514676e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.848105401033536e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.273774826899171e-05,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.848103218246251e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004671516362577,291.10015869140625,294.1499938964844,285.15496826171875,284.626220703125,286.2304077148437,284.2215270996094,290.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896664619445801,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.348413004772738e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.844334999797866e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,7.270990317920223e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.84433281701058e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004669727932196,291.099365234375,294.1499938964844,285.1466064453125,284.6224975585937,286.2208557128906,284.21417236328125,290.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8999392986297607,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.341217810288072e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.836757089942694e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.265393651323393e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.836755634751172e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004666133609134,291.0977478027344,294.1499938964844,285.1297912597656,284.6150817871094,286.2017517089844,284.1993103027344,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9065191745758057,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.341217810288072e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.836757089942694e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.265393651323393e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.836755634751172e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004666133609134,291.0977478027344,294.1499938964844,285.1297912597656,284.6150817871094,286.2017517089844,284.1993103027344,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9065191745758057,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.334026253782211e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.829184273257852e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.259799895109609e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.829182818066327e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004662541323341,291.0961303710937,294.1499938964844,285.1128234863281,284.60760498046875,286.1827087402344,284.1843566894531,290.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.913158893585205,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.334026253782211e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.829184273257852e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.259799895109609e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.829182818066327e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004662541323341,291.0961303710937,294.1499938964844,285.1128234863281,284.60760498046875,286.1827087402344,284.1843566894531,290.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.913158893585205,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.32689872570336e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.82167839538306e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.254256343003362e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.821676940191536e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004658980760723,291.0945129394531,294.1499938964844,285.09576416015625,284.60015869140625,286.1637268066406,284.16925048828125,290.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919876337051392,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.32689872570336e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.82167839538306e-05,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,7.254256343003362e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.821676940191536e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004658980760723,291.0945129394531,294.1499938964844,285.09576416015625,284.60015869140625,286.1637268066406,284.16925048828125,290.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919876337051392,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.3198919785209e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.814300574362278e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.248806650750339e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.814298391574994e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.000465548102511,291.0928649902344,294.1499938964844,285.07861328125,284.5926818847656,286.144775390625,284.1540832519531,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926689863204956,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.3198919785209e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.814300574362278e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,7.248806650750339e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.814298391574994e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.000465548102511,291.0928649902344,294.1499938964844,285.07861328125,284.5926818847656,286.144775390625,284.1540832519531,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926689863204956,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.316452633356676e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.810678602661936e-05,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.246131281135604e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.810676419874652e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.000465376273496,291.092041015625,294.1499938964844,285.07000732421875,284.5889587402344,286.13531494140625,284.1464233398437,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.930140018463135,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.313062037108466e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.807108290260658e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,7.243494474096224e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.807106107473372e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004652069183066,291.0912170410156,294.1499938964844,285.0613708496094,284.585205078125,286.1258850097656,284.1387939453125,290.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.933619260787964,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.306460560765116e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.800156112760304e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,7.238359830807894e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.80015392997302e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004648771428037,291.08953857421875,294.1499938964844,285.04400634765625,284.5777282714844,286.1070251464844,284.1234130859375,290.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940675735473633,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,9.306460560765116e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.800156112760304e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,7.238359830807894e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.80015392997302e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004648771428037,291.08953857421875,294.1499938964844,285.04400634765625,284.5777282714844,286.1070251464844,284.1234130859375,290.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.940675735473633,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.300139208789916e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.79350006673485e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.233443466247991e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.793498611543328e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004645614244509,291.087890625,294.1499938964844,285.0265808105469,284.5702819824219,286.08819580078125,284.1079406738281,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94788122177124,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.300139208789916e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.79350006673485e-05,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,7.233443466247991e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.793498611543328e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004645614244509,291.087890625,294.1499938964844,285.0265808105469,284.5702819824219,286.08819580078125,284.1079406738281,290.8352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.94788122177124,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.294148912886158e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.787191083887592e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.228783942991868e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.787189628696068e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004642621497623,291.086181640625,294.1499938964844,285.00909423828125,284.56280517578125,286.0694274902344,284.0924072265625,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9552505016326895,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.294148912886158e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.787191083887592e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.228783942991868e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.787189628696068e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004642621497623,291.086181640625,294.1499938964844,285.00909423828125,284.56280517578125,286.0694274902344,284.0924072265625,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9552505016326895,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.288536239182577e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.781280823517592e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.224418368423358e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.781278640730308e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004639817925635,291.0845031738281,294.1499938964844,284.9915466308594,284.5553283691406,286.0506591796875,284.0767822265625,290.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962798595428467,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.288536239182577e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.781280823517592e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,7.224418368423358e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.781278640730308e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004639817925635,291.0845031738281,294.1499938964844,284.9915466308594,284.5553283691406,286.0506591796875,284.0767822265625,290.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962798595428467,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.285888518206777e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.778492676559836e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.222359272418544e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.778491221368311e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004638495156541,291.0836486816406,294.1499938964844,284.9827575683594,284.5516052246094,286.04132080078125,284.0689392089844,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791668459773,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966647148132324,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.283348481403664e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.7758173069451e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.220383849926293e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.775815851753578e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004637226520571,291.0827941894531,294.1499938964844,284.97393798828125,284.5478820800781,286.0319519042969,284.06109619140625,290.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.970543146133423,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
