time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.278630750486629e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.770850010681896e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.21671458450146e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.770847827894612e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004634869692381,291.0810852050781,294.1499938964844,284.956298828125,284.5404357910156,286.0132751464844,284.0452880859375,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978492259979248,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.278630750486629e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.770850010681896e-05,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.21671458450146e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.770847827894612e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004634869692381,291.0810852050781,294.1499938964844,284.956298828125,284.5404357910156,286.0132751464844,284.0452880859375,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978492259979248,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.274429612560198e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.766425500856712e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.21344695193693e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.76642404566519e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004632771306205,291.079345703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9945983886719,284.0294189453125,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9866673946380615,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.274429612560198e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.766425500856712e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.21344695193693e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.76642404566519e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004632771306205,291.079345703125,294.1499938964844,284.9385986328125,284.5329895019531,285.9945983886719,284.0294189453125,290.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9866673946380615,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.270790178561585e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.762593253981322e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.210615876829252e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.762591071194038e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004630953189916,291.0776062011719,294.1499938964844,284.9208984375,284.52557373046875,285.9759521484375,284.013427734375,290.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995081663131714,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.270790178561585e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.762593253981322e-05,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,7.210615876829252e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.762591071194038e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004630953189916,291.0776062011719,294.1499938964844,284.9208984375,284.52557373046875,285.9759521484375,284.013427734375,290.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995081663131714,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.267757559427992e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.759399836184456e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.208257738966495e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.759398380992934e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004629438626579,291.07586669921875,294.1499938964844,284.9031677246094,284.5181884765625,285.95733642578125,283.997314453125,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003750324249268,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.267757559427992e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.759399836184456e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.208257738966495e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.759398380992934e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004629438626579,291.07586669921875,294.1499938964844,284.9031677246094,284.5181884765625,285.95733642578125,283.997314453125,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003750324249268,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.266487904824317e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.75806251517497e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,7.207269663922489e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.758061059983449e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004628804163075,291.07501220703125,294.1499938964844,284.8943176269531,284.51446533203125,285.94805908203125,283.9892272949219,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868761956389335e-09,0.0009873623494058,-0.0105452332645654,0.0,0.0,0.0,-0.006987577304244,60.0,-4.008188724517822,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.265379776479676e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.756896179169416e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.20640819054097e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.756894723977894e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.0004628250899259,291.0741271972656,294.1499938964844,284.88543701171875,284.51080322265625,285.9387512207031,283.9810791015625,290.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.010509013198316,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012692451477051,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.263705578632651e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.755132487043738e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.20510579412803e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.755131031852216e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004627414164133,291.0723571777344,294.1499938964844,284.8677062988281,284.50341796875,285.920166015625,283.9647521972656,290.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021915435791016,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.263705578632651e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.755132487043738e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.20510579412803e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.755131031852216e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0004627414164133,291.0723571777344,294.1499938964844,284.8677062988281,284.50341796875,285.920166015625,283.9647521972656,290.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.021915435791016,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.26278516999446e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.754163329489528e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.204389839898795e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.754161874298006e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004626954323612,291.0705871582031,294.1499938964844,284.8500061035156,284.4960632324219,285.901611328125,283.9482421875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340625192611469e-09,0.0009869668865576,-0.0104240542277693,0.0,0.0,0.0,-0.0069646486081182,60.0,-4.031445026397705,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.26278516999446e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.754163329489528e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,7.204389839898795e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.754161874298006e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0004626954323612,291.0705871582031,294.1499938964844,284.8500061035156,284.4960632324219,285.901611328125,283.9482421875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340625192611469e-09,0.0009869668865576,-0.0104240542277693,0.0,0.0,0.0,-0.0069646486081182,60.0,-4.031445026397705,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.2635142209474e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.754930943017824e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.204957364592701e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.754929487826304e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004627318703569,291.0687866210937,294.1499938964844,284.83221435546875,284.48883056640625,285.8830871582031,283.9315490722656,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041476726531982,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.2635142209474e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.754930943017824e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,7.204957364592701e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.754929487826304e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004627318703569,291.0687866210937,294.1499938964844,284.83221435546875,284.48883056640625,285.8830871582031,283.9315490722656,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041476726531982,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.266667620977388e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.75825169007294e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.207410089904442e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.758250234881416e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004628894093912,291.0669860839844,294.1499938964844,284.8142395019531,284.4817810058594,285.8645324707031,283.9145812988281,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052502632141113,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.266667620977388e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.75825169007294e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.207410089904442e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.758250234881416e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004628894093912,291.0669860839844,294.1499938964844,284.8142395019531,284.4817810058594,285.8645324707031,283.9145812988281,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.052502632141113,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.269118891097604e-05,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.76083247223869e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.209316390799358e-05,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.760831017047168e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004630118201021,291.06610107421875,294.1499938964844,284.8052062988281,284.4783020019531,285.85528564453125,283.9059143066406,290.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419424826096474e-09,0.0009876404656097,-0.0106305116787552,0.0,0.0,0.0,-0.0070037115365266,60.0,-4.058450698852539,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.27211731323041e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.763990237843244e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.211648335214704e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.763988782651722e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004631615884136,291.065185546875,294.1499938964844,284.7961120605469,284.4748840332031,285.84600830078125,283.8971862792969,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.0646653175354,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.279752703150734e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.77203089860268e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,7.217586971819401e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.772029443411157e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004635430232156,291.0633544921875,294.1499938964844,284.77783203125,284.46807861328125,285.82745361328125,283.8793029785156,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077906608581543,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.279752703150734e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.77203089860268e-05,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,7.217586971819401e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.772029443411157e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004635430232156,291.0633544921875,294.1499938964844,284.77783203125,284.46807861328125,285.82745361328125,283.8793029785156,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077906608581543,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.289484296459705e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.782278357306497e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.225155422929674e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.782276902114972e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004640291153918,291.0615234375,294.1499938964844,284.7593688964844,284.4613952636719,285.80889892578125,283.8608703613281,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.092226982116699,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.289484296459705e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.782278357306497e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,7.225155422929674e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.782276902114972e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004640291153918,291.0615234375,294.1499938964844,284.7593688964844,284.4613952636719,285.80889892578125,283.8608703613281,290.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.092226982116699,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.295345807913692e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.788451279746369e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,7.229715265566483e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.788449824554846e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004643219290301,291.0605773925781,294.1499938964844,284.7497253417969,284.4579162597656,285.7992553710937,283.8510437011719,290.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746059101279343e-09,0.0009904333855956,-0.0114862918853759,0.0,0.0,0.0,-0.0071656377986073,60.0,-4.100097179412842,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.301226236857474e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.79464311967604e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.234288204926997e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.794641664484516e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.000464615644887,291.0596923828125,294.1499938964844,284.7407531738281,284.4547424316406,285.7903137207031,283.84185791015625,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.107585430145264,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.314899944001807e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.809042967390268e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.244924199767411e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.809041512198746e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004652987117879,291.0578308105469,294.1499938964844,284.72198486328125,284.4481811523437,285.771728515625,283.8222045898437,290.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123950004577637,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.314899944001807e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.809042967390268e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,7.244924199767411e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,9.809041512198746e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004652987117879,291.0578308105469,294.1499938964844,284.72198486328125,284.4481811523437,285.771728515625,283.8222045898437,290.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123950004577637,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.32244147406891e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.816983947530387e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,7.250789349200204e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.816982492338866e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004656754026655,291.056884765625,294.1499938964844,284.7125244140625,284.44488525390625,285.76239013671875,283.8121337890625,290.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.083560239427243e-09,0.0009933193214237,-0.012370515614748,0.0,0.0,0.0,-0.0073329512961208,60.0,-4.132512092590332,-0.0,-6.727320567279095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.330428292742e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.825394226936623e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.257000834215432e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.8253927717451e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004660743579734,291.0559387207031,294.1499938964844,284.7030334472656,284.44158935546875,285.7530822753906,283.8019104003906,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.141304016113281,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.347724699182436e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.843608131632207e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.270454079844058e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.843607404036447e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004669383633881,291.0540771484375,294.1499938964844,284.6839599609375,284.4350280761719,285.7344055175781,283.781005859375,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159580707550049,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.347724699182436e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.843608131632207e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.270454079844058e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.843607404036447e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004669383633881,291.0540771484375,294.1499938964844,284.6839599609375,284.4350280761719,285.7344055175781,283.781005859375,290.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.159580707550049,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.366700396640226e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.863590821623802e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.285212632268667e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.86358936643228e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0004678862169384,291.0521545410156,294.1499938964844,284.6647033691406,284.42840576171875,285.7156677246094,283.7595520019531,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.178779602050781,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.366700396640226e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,9.863590821623802e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,7.285212632268667e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.86358936643228e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0004678862169384,291.0521545410156,294.1499938964844,284.6647033691406,284.42840576171875,285.7156677246094,283.7595520019531,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.178779602050781,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.387250611325726e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.885230974759908e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.301196455955505e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.885230247164144e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004689127672463,291.0502624511719,294.1499938964844,284.64532470703125,284.4217529296875,285.6968994140625,283.737548828125,290.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855184480547,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198843479156494,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.387250611325726e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.885230974759908e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.301196455955505e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.885230247164144e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0004689127672463,291.0502624511719,294.1499938964844,284.64532470703125,284.4217529296875,285.6968994140625,283.737548828125,290.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855184480547,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.198843479156494,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.409258200321348e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.908405627356842e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,7.318313146242872e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.90840489976108e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004700120771303,291.04833984375,294.1499938964844,284.6257629394531,284.4149780273437,285.6780700683594,283.715087890625,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165037369498805e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219748497009277,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.409258200321348e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.908405627356842e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,7.318313146242872e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.90840489976108e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004700120771303,291.04833984375,294.1499938964844,284.6257629394531,284.4149780273437,285.6780700683594,283.715087890625,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165037369498805e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.219748497009277,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.4207665824797e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.920524462359026e-05,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.32726402929984e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.920523007167505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0004705869359895,291.04736328125,294.1499938964844,284.6159362792969,284.4115600585937,285.66864013671875,283.7037048339844,290.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.23049783706665,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.43258637562394e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.93297144304961e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,7.336457201745361e-05,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.932969987858088e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004711773362942,291.04638671875,294.1499938964844,284.6060791015625,284.4081115722656,285.6591796875,283.6922302246094,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642687086538e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.241434097290039,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.457077248953284e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.958761074813084e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.355505658779293e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.95876034721732e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0004724007158074,291.04443359375,294.1499938964844,284.5862121582031,284.4010925292969,285.6402282714844,283.6690368652344,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739523770098e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.263836860656738,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
