time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.457077248953284e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.958761074813084e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.355505658779293e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.95876034721732e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0004724007158074,291.04443359375,294.1499938964844,284.5862121582031,284.4010925292969,285.6402282714844,283.6690368652344,290.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739523770098e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.263836860656738,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.482548193773256e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.98558389255777e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.375316636171192e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.985583164962009e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004736730770673,291.0424499511719,294.1499938964844,284.56622314453125,284.3939208984375,285.6212158203125,283.6455993652344,290.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.28688383102417,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.482548193773256e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.98558389255777e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.375316636171192e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.985583164962009e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004736730770673,291.0424499511719,294.1499938964844,284.56622314453125,284.3939208984375,285.6212158203125,283.6455993652344,290.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.28688383102417,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.4982169684954e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001000208358163,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,7.387503865174949e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001000208285404,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000474455737276,291.041259765625,294.1499938964844,284.5541687011719,284.3895263671875,285.6097717285156,283.6314697265625,290.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.2732513345386e-09,0.0010120430961251,-0.018106535077095,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.300987243652344,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.508792572887614e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001001322016236,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.395728607662022e-05,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001001321870717,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0004749840009026,291.0404663085937,294.1499938964844,284.5461120605469,284.3865661621094,285.60211181640625,283.6220092773437,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404997504067978e-09,0.0010131696471944,-0.0184516012668609,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.310490131378174,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.53556809690781e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.000100414166809,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.4165545811411e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001004141522571,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004763215256389,291.0384521484375,294.1499938964844,284.5258178710937,284.3789978027344,285.5829772949219,283.5982971191406,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738567120441076e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.334559440612793,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.53556809690781e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.000100414166809,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.4165545811411e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001004141522571,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004763215256389,291.0384521484375,294.1499938964844,284.5258178710937,284.3789978027344,285.5829772949219,283.5982971191406,290.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738567120441076e-09,0.0010160220554098,-0.0193252488970756,0.0,0.0,0.0,-0.0086491517722606,60.0,-4.334559440612793,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.549073729431257e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001005563826765,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,7.427058881148696e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001005563681246,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.000476996123325,291.0374450683594,294.1499938964844,284.515625,284.3751220703125,285.5733642578125,283.5864562988281,290.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812982128031e-09,0.0010174607159569,-0.0197658818215131,0.0,0.0,0.0,-0.0087325582280755,60.0,-4.346734046936035,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.562607010593638e-05,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001006988895824,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.437584281433374e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001006988823064,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004776721470989,291.03643798828125,294.1499938964844,284.5054016113281,284.3711853027344,285.563720703125,283.5745849609375,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075406121577089e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.358977794647217,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.589599358150735e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001009831394185,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.458578329533339e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001009831248666,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0004790204693563,291.034423828125,294.1499938964844,284.4848327636719,284.3631286621094,285.5444030761719,283.5508728027344,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411678464881334e-09,0.0010217777453362,-0.0210880488157272,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.38360595703125,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.589599358150735e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001009831394185,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.458578329533339e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,0.0001009831248666,297.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0004790204693563,291.034423828125,294.1499938964844,284.4848327636719,284.3631286621094,285.5444030761719,283.5508728027344,290.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411678464881334e-09,0.0010217777453362,-0.0210880488157272,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.38360595703125,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.616202441975474e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001012632783385,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.479269697796553e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001012632637866,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0004803493502549,291.0323486328125,294.1499938964844,284.4641418457031,284.3547668457031,285.5250244140625,283.5272216796875,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743097801300337e-09,0.0010246116435155,-0.0219559278339147,0.0,0.0,0.0,-0.0091471401974558,60.0,-4.408301830291748,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.616202441975474e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001012632783385,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.479269697796553e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0001012632637866,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0004803493502549,291.0323486328125,294.1499938964844,284.4641418457031,284.3547668457031,285.5250244140625,283.5272216796875,290.75006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743097801300337e-09,0.0010246116435155,-0.0219559278339147,0.0,0.0,0.0,-0.0091471401974558,60.0,-4.408301830291748,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.6420400950592e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001015353627735,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.499365892726928e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001015353482216,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004816399887204,291.0303039550781,294.1499938964844,284.4433288574219,284.3460693359375,285.50555419921875,283.5036926269531,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064981654205441e-09,0.0010273640509694,-0.0227987896651029,0.0,0.0,0.0,-0.0093067120760679,60.0,-4.432897567749023,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.6420400950592e-05,297.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0001015353627735,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,7.499365892726928e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001015353482216,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004816399887204,291.0303039550781,294.1499938964844,284.4433288574219,284.3460693359375,285.50555419921875,283.5036926269531,290.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.064981654205441e-09,0.0010273640509694,-0.0227987896651029,0.0,0.0,0.0,-0.0093067120760679,60.0,-4.432897567749023,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.6666939498391e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001017949762172,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.518540951423347e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001017949616652,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004828714882023,291.0282287597656,294.1499938964844,284.42236328125,284.3370666503906,285.4859924316406,283.4802551269531,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372114639916164e-09,0.0010299903806298,-0.0236029811203479,0.0,0.0,0.0,-0.009458971209824,60.0,-4.4572038650512695,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.6666939498391e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0001017949762172,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,7.518540951423347e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001017949616652,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,0.0004828714882023,291.0282287597656,294.1499938964844,284.42236328125,284.3370666503906,285.4859924316406,283.4802551269531,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299996938556,9.372114639916164e-09,0.0010299903806298,-0.0236029811203479,0.0,0.0,0.0,-0.009458971209824,60.0,-4.4572038650512695,-0.0,-7.233265364448016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,9.678418427938595e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0001019184419419,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,7.527659909101203e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.000101918434666,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,0.0004834571736864,291.02716064453125,294.1499938964844,284.41180419921875,284.3324279785156,285.4761962890625,283.4685974121094,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312489466741,9.518180021927948e-09,0.0010312394006177,-0.023985419422388,0.0,0.0,0.0,-0.009531382471323,60.0,-4.469174861907959,-0.0,-7.250820033277705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.689714352134617e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001020373965729,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.53644562792033e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000102037382021,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0004840214387513,291.026123046875,294.1499938964844,284.4012451171875,284.32769775390625,285.46636962890625,283.4569702148437,290.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324524482712,9.658902122566816e-09,0.0010324427857995,-0.0243538599461317,0.0,0.0,0.0,-0.0096011441200971,60.0,-4.481006145477295,-0.0,-7.267752977213604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.71064655459486e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001022578217089,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.552726310677826e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.000102257807157,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004850670229643,291.0240173339844,294.1499938964844,284.3800354003906,284.3179626464844,285.4466857910156,283.433837890625,290.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346825001761,9.919669530233932e-09,0.0010346724884584,-0.0250365752726793,0.0,0.0,0.0,-0.0097304182127118,60.0,-4.504118919372559,-0.0,-7.29918241404448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,9.71064655459486e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001022578217089,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.552726310677826e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.000102257807157,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004850670229643,291.0240173339844,294.1499938964844,284.3800354003906,284.3179626464844,285.4466857910156,283.433837890625,290.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346825001761,9.919669530233932e-09,0.0010346724884584,-0.0250365752726793,0.0,0.0,0.0,-0.0097304182127118,60.0,-4.504118919372559,-0.0,-7.29918241404448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.728975419420748e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001024508310365,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.566982094431296e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001024508164846,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0004859825712628,291.0218811035156,294.1499938964844,284.3586730957031,284.30780029296875,285.4269104003906,283.4108581542969,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147996221121502e-08,0.0010366250062361,-0.025634329766035,0.0,0.0,0.0,-0.0098436092957854,60.0,-4.526269912719727,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.728975419420748e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001024508310365,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.566982094431296e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001024508164846,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0004859825712628,291.0218811035156,294.1499938964844,284.3586730957031,284.30780029296875,285.4269104003906,283.4108581542969,290.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147996221121502e-08,0.0010366250062361,-0.025634329766035,0.0,0.0,0.0,-0.0098436092957854,60.0,-4.526269912719727,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.739617235027254e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001025628953357,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.575259223813191e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001025628880597,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004865141818299,291.0204162597656,294.1499938964844,284.34405517578125,284.3006286621094,285.4134216308594,283.3952941894531,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377689031884,1.0280568396581202e-08,0.00103775865864,-0.0259813889861106,0.0,0.0,0.0,-0.0099093317985534,60.0,-4.540630340576172,-0.0,-7.342791974451758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.744150884216653e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0001026106328936,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,7.578785152873024e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001026106256176,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0004867406387347,291.0197448730469,294.1499938964844,284.3371887207031,284.29718017578125,285.4070739746094,283.38800048828125,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382519103586,1.0337040556862576e-08,0.001038241549395,-0.02612922526896,0.0,0.0,0.0,-0.0099373273551464,60.0,-4.547213554382324,-0.0,-7.349628106112507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.755781502462924e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001027331090881,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.587831350974739e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001027331018121,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004873216093983,291.017578125,294.1499938964844,284.3155822753906,284.2861328125,285.3871765136719,283.36529541015625,290.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394909186288,1.048191844432722e-08,0.0010394804412499,-0.0265084840357303,0.0,0.0,0.0,-0.0100091500207781,60.0,-4.566745281219482,-0.0,-7.367179222228516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.755781502462924e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001027331090881,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.587831350974739e-05,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001027331018121,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004873216093983,291.017578125,294.1499938964844,284.3155822753906,284.2861328125,285.3871765136719,283.36529541015625,290.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394909186288,1.048191844432722e-08,0.0010394804412499,-0.0265084840357303,0.0,0.0,0.0,-0.0100091500207781,60.0,-4.566745281219482,-0.0,-7.367179222228516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.760040120454504e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001027779580908,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,7.591143366880715e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001027779435389,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004875343292951,291.0165100097656,294.1499938964844,284.3047180175781,284.2804260253906,285.3772277832031,283.3540344238281,290.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039944589138,1.0534959571373292e-08,0.001039934111759,-0.0266473311930894,0.0,0.0,0.0,-0.0100354449823498,60.0,-4.575882911682129,-0.0,-7.373609633987145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,9.763210255187003e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001028113401844,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,7.593609188916162e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001028113329084,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004876926832366,291.01544189453125,294.1499938964844,284.2938232421875,284.27459716796875,285.36724853515625,283.3427734375,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402823099866,1.0574440878485802e-08,0.0010402717161923,-0.0267506819218397,0.0,0.0,0.0,-0.0100550176575779,60.0,-4.584560871124268,-0.0,-7.378398692026168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.766031871549784e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001028410479193,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.5958036177326e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001028410406433,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0004878336330875,291.01324462890625,294.1499938964844,284.27197265625,284.2625732421875,285.3472595214844,283.3204040527344,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609557676843906e-08,0.001040572184138,-0.0268426053225994,0.0,0.0,0.0,-0.0100724268704652,60.0,-4.600454807281494,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.766031871549784e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001028410479193,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,7.5958036177326e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0001028410406433,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0004878336330875,291.01324462890625,294.1499938964844,284.27197265625,284.2625732421875,285.3472595214844,283.3204040527344,290.7229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609557676843906e-08,0.001040572184138,-0.0268426053225994,0.0,0.0,0.0,-0.0100724268704652,60.0,-4.600454807281494,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.763876732904464e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001028183542075,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.594127237098292e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001028183396556,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004877259780187,291.0110778808594,294.1499938964844,284.25,284.25,285.3272399902344,283.298095703125,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352974087,1.0582665410652226e-08,0.0010403423802927,-0.0267722122371196,0.0,0.0,0.0,-0.0100590968504548,60.0,-4.614297866821289,-0.0,-7.379396294027174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.763876732904464e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001028183542075,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.594127237098292e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001028183396556,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0004877259780187,291.0110778808594,294.1499938964844,284.25,284.25,285.3272399902344,283.298095703125,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352974087,1.0582665410652226e-08,0.0010403423802927,-0.0267722122371196,0.0,0.0,0.0,-0.0100590968504548,60.0,-4.614297866821289,-0.0,-7.379396294027174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.758141823112965e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001027579637593,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.589667075080797e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027579564834,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0004874395090155,291.0088806152344,294.1499938964844,284.223876953125,284.223876953125,285.3071594238281,283.2753601074219,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039741677232,1.0511178594185822e-08,0.0010397311998531,-0.0265850778669118,0.0,0.0,0.0,-0.0100236572325229,60.0,-4.627235412597656,-0.0,-7.370726251565429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.758141823112965e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001027579637593,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.589667075080797e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027579564834,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0004874395090155,291.0088806152344,294.1499938964844,284.223876953125,284.223876953125,285.3071594238281,283.2753601074219,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039741677232,1.0511178594185822e-08,0.0010397311998531,-0.0265850778669118,0.0,0.0,0.0,-0.0100236572325229,60.0,-4.627235412597656,-0.0,-7.370726251565429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.750864410307258e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001026813333737,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.584007107652724e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001026813188218,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0004870760021731,291.0066833496094,294.1499938964844,284.18994140625,284.18994140625,285.2868957519531,283.2498474121094,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389660019427,1.0420470708538689e-08,0.0010389556409791,-0.0263476278632879,0.0,0.0,0.0,-0.0099786901846528,60.0,-4.64333963394165,-0.0,-7.359732023815013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.750864410307258e-05,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001026813333737,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.584007107652724e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001026813188218,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0004870760021731,291.0066833496094,294.1499938964844,284.18994140625,284.18994140625,285.2868957519531,283.2498474121094,290.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389660019427,1.0420470708538689e-08,0.0010389556409791,-0.0263476278632879,0.0,0.0,0.0,-0.0099786901846528,60.0,-4.64333963394165,-0.0,-7.359732023815013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.746714204084128e-05,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001026376266963,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,7.58077876525931e-05,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001026376194204,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004868686664849,291.0055847167969,294.1499938964844,284.1702575683594,284.1702575683594,285.2766418457031,283.2354431152344,290.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385237401351,1.0368742309196932e-08,0.0010385133791714,-0.0262122135609388,0.0,0.0,0.0,-0.0099530462175607,60.0,-4.653117656707764,-0.0,-7.353466457971082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.742225665831938e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001025903620757,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.577287760796025e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001025903475238,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0004866444505751,291.0044860839844,294.1499938964844,284.1488647460937,284.1488647460937,285.26629638671875,283.2197570800781,290.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380452731624,1.031279772689686e-08,0.0010380350286141,-0.0260657612234354,0.0,0.0,0.0,-0.0099253123626112,60.0,-4.663963317871094,-0.0,-7.34669285407108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.732378384796904e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001024866578518,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.569628360215575e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001024866505758,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004861525667365,291.00225830078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2452697753906,283.184814453125,290.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.688492774963379,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.732378384796904e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001024866578518,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.569628360215575e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001024866505758,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004861525667365,291.00225830078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2452697753906,283.184814453125,290.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190068344684278e-08,0.0010369855444878,-0.0257444716989994,0.0,0.0,0.0,-0.0098644709214568,60.0,-4.688492774963379,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
