time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.72143025137484e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001023713775794,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.561114034615457e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001023713630274,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004856056766584,291.00006103515625,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,283.1442565917969,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053630816742045e-08,0.0010358189465478,-0.0253872852772474,0.0,0.0,0.0,-0.0097968326881527,60.0,-4.717121601104736,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.72143025137484e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001023713775794,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.561114034615457e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001023713630274,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004856056766584,291.00006103515625,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,283.1442565917969,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053630816742045e-08,0.0010358189465478,-0.0253872852772474,0.0,0.0,0.0,-0.0097968326881527,60.0,-4.717121601104736,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.712531755212694e-05,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0001022776632453,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.554192416137084e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001022776559693,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0004851611738558,290.99835205078125,294.1499938964844,284.003173828125,284.003173828125,285.2068786621094,283.1103820800781,290.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942730194723026e-09,0.0010348707437515,-0.0250969491899013,0.0,0.0,0.0,-0.009741854853928,60.0,-4.740924835205078,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.70962064457126e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001022470096359,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,7.55192813812755e-05,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001022469950839,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.000485015742015,290.9978332519531,294.1499938964844,283.98858642578125,283.98858642578125,285.2015380859375,283.09912109375,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906448994456696e-09,0.0010345604969188,-0.0250019636005163,0.0,0.0,0.0,-0.0097238691523671,60.0,-4.74881649017334,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.69702159636654e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001021143325488,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.542128878412768e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001021143252728,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004843864007852,290.9955749511719,294.1499938964844,283.92486572265625,283.92486572265625,285.1786499023437,283.0487365722656,290.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749441254314206e-09,0.0010332179954275,-0.0245909020304679,0.0,0.0,0.0,-0.0096460338681936,60.0,-4.78387451171875,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.69702159636654e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001021143325488,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.542128878412768e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001021143252728,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004843864007852,290.9955749511719,294.1499938964844,283.92486572265625,283.92486572265625,285.1786499023437,283.0487365722656,290.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749441254314206e-09,0.0010332179954275,-0.0245909020304679,0.0,0.0,0.0,-0.0096460338681936,60.0,-4.78387451171875,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.690453589428216e-05,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001020451672957,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,7.53702042857185e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001020451600197,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004840583133045,290.9944763183594,294.1499938964844,283.89141845703125,283.89141845703125,285.1669006347656,283.0216369628906,290.6964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325277689844,9.667586731154644e-09,0.0010325181065127,-0.0243765972554683,0.0,0.0,0.0,-0.009605455212295,60.0,-4.802502155303955,-0.0,-7.268798185577907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.683768439572304e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001019747724058,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,7.531821029260755e-05,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001019747651298,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004837243759538,290.99334716796875,294.1499938964844,283.85699462890625,283.85699462890625,285.15496826171875,282.9936218261719,290.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584280036278873e-09,0.0010318057611584,-0.0241584852337837,0.0,0.0,0.0,-0.0095641566440463,60.0,-4.82164478302002,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.669982682680713e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001018296024994,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.521098450524732e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001018295952235,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004830357502214,290.9911193847656,294.1499938964844,283.7856140136719,283.7856140136719,285.1304626464844,282.9344482421875,290.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412487678162051e-09,0.0010303367162123,-0.0237086899578571,0.0,0.0,0.0,-0.0094789918512105,60.0,-4.86167049407959,-0.0,-7.23811481861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.669982682680713e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001018296024994,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,7.521098450524732e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0001018295952235,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0004830357502214,290.9911193847656,294.1499938964844,283.7856140136719,283.7856140136719,285.1304626464844,282.9344482421875,290.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412487678162051e-09,0.0010303367162123,-0.0237086899578571,0.0,0.0,0.0,-0.0094789918512105,60.0,-4.86167049407959,-0.0,-7.23811481861958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.655814938014372e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001016804089886,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.510079012718052e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001016804017126,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004823280323762,290.9888610839844,294.1499938964844,283.7113037109375,283.7113037109375,285.10516357421875,282.8719787597656,290.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903482913970947,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.655814938014372e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001016804089886,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.510079012718052e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001016804017126,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0004823280323762,290.9888610839844,294.1499938964844,283.7113037109375,283.7113037109375,285.10516357421875,282.8719787597656,290.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.02324640750885,0.0,0.0,0.0,-0.0093914661556482,60.0,-4.903482913970947,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.641330689191818e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001015278830891,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,7.498813647544011e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001015278758131,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.000481604511151,290.9866027832031,294.1499938964844,283.6347045898437,283.6347045898437,285.0788879394531,282.8061218261719,290.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946988582611084,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.641330689191818e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001015278830891,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,7.498813647544011e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001015278758131,297.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.000481604511151,290.9866027832031,294.1499938964844,283.6347045898437,283.6347045898437,285.0788879394531,282.8061218261719,290.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946988582611084,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.626674000173808e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001013735382002,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,7.48741440474987e-05,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001013735309243,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004808724042959,290.9843444824219,294.1499938964844,283.556396484375,283.556396484375,285.0517883300781,282.7379455566406,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991504669189453,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,9.626674000173808e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001013735382002,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,7.48741440474987e-05,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001013735309243,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004808724042959,290.9843444824219,294.1499938964844,283.556396484375,283.556396484375,285.0517883300781,282.7379455566406,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.991504669189453,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.619301272323356e-05,297.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001012959037325,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,7.481680222554132e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001012958964565,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0004805041244253,290.98321533203125,294.1499938964844,283.51678466796875,283.51678466796875,285.03790283203125,282.7030334472656,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.014101505279541,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,9.611919085728005e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001012181674013,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,7.475938036805019e-05,297.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.0001012181528494,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004801353497896,290.9820861816406,294.1499938964844,283.4769897460937,283.4769897460937,285.0237731933594,282.6676940917969,290.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036836624145508,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.597165626473723e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0001010628038784,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,7.46446312405169e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001010627966024,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004793984116986,290.97979736328125,294.1499938964844,283.3971252441406,283.3971252441406,284.99493408203125,282.5959777832031,290.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082529544830322,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.597165626473723e-05,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0001010628038784,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,7.46446312405169e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001010627966024,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,0.0004793984116986,290.97979736328125,294.1499938964844,283.3971252441406,283.3971252441406,284.99493408203125,282.5959777832031,290.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.082529544830322,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.582503116689622e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001009083935059,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.453058788087219e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.00010090838623,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004786659555975,290.9775390625,294.1499938964844,283.3173522949219,283.3173522949219,284.9651794433594,282.5232849121094,290.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128228664398193,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,9.582503116689622e-05,297.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001009083935059,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,7.453058788087219e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.00010090838623,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0004786659555975,290.9775390625,294.1499938964844,283.3173522949219,283.3173522949219,284.9651794433594,282.5232849121094,290.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128228664398193,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.57031807047315e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001007800819934,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.443581853294745e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001007800747174,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004780572780873,290.9756164550781,294.1499938964844,283.2509155273437,283.2509155273437,284.93951416015625,282.4617919921875,290.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.166321277618408,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.56801013671793e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.000100755780295,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,7.441786874551326e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.000100755773019,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,0.0004779420269187,290.9752502441406,294.1499938964844,283.23834228515625,283.23834228515625,284.9345703125,282.4500732421875,290.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.173541069030762,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.55376381170936e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001006057573249,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.430705591104925e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001006057500489,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004772303509525,290.97296142578125,294.1499938964844,283.1606750488281,283.1606750488281,284.9031677246094,282.3769226074219,290.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218084335327148,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,9.55376381170936e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001006057573249,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.430705591104925e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001006057500489,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004772303509525,290.97296142578125,294.1499938964844,283.1606750488281,283.1606750488281,284.9031677246094,282.3769226074219,290.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218084335327148,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037841796875,0.0,0.0,9.546767978463322e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001005320882541,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.425264630001038e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001005320809781,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0004768809303641,290.9718322753906,294.1499938964844,283.1225280761719,283.1225280761719,284.8871459960937,282.340576171875,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239876747131348,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.539829625282437e-05,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001004590303637,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,7.41986877983436e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001004590230877,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.000476534361951,290.9706726074219,294.1499938964844,283.0849304199219,283.0849304199219,284.8709411621094,282.3043518066406,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.26142692565918,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.526294161332773e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.000100316487078,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.409340469166636e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001003164798021,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004758582217618,290.9683837890625,294.1499938964844,283.01177978515625,283.01177978515625,284.8380126953125,282.2329406738281,290.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303187370300293,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.526294161332773e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.000100316487078,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.409340469166636e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001003164798021,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004758582217618,290.9683837890625,294.1499938964844,283.01177978515625,283.01177978515625,284.8380126953125,282.2329406738281,290.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303187370300293,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.513143595540896e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001001780110527,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.399112655548379e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001001780037768,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004752013192046,290.966064453125,294.1499938964844,282.9417724609375,282.9417724609375,284.80450439453125,282.1627502441406,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343364715576172,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.513143595540896e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001001780110527,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.399112655548379e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0001001780037768,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0004752013192046,290.966064453125,294.1499938964844,282.9417724609375,282.9417724609375,284.80450439453125,282.1627502441406,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343364715576172,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.500482701696455e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001000446791294,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001000446718535,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004745688638649,290.9637756347656,294.1499938964844,282.87554931640625,282.87554931640625,284.7704162597656,282.0947265625,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.381001949310303,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.500482701696455e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001000446791294,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001000446718535,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004745688638649,290.9637756347656,294.1499938964844,282.87554931640625,282.87554931640625,284.7704162597656,282.0947265625,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.381001949310303,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.488350769970566e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.991692786570638e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.379829185083508e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.991692058974876e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0004739628348033,290.9614562988281,294.1499938964844,282.813720703125,282.813720703125,284.7358093261719,282.029296875,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4159440994262695,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.488350769970566e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.991692786570638e-05,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.379829185083508e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.991692058974876e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0004739628348033,290.9614562988281,294.1499938964844,282.813720703125,282.813720703125,284.7358093261719,282.029296875,290.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.4159440994262695,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,9.482476161792874e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,9.98550676740706e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,7.375260611297563e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.985506039811298e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004736694099847,290.9602966308594,294.1499938964844,282.7846374511719,282.7846374511719,284.7183837890625,281.9976501464844,290.6467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.432358264923096,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.476752165937796e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.979478636523707e-05,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,7.370808452833444e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.979477908927949e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004733834939543,290.9591369628906,294.1499938964844,282.7568664550781,282.7568664550781,284.7008361816406,281.9668273925781,290.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447924137115479,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.465742186876014e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.967885125661267e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.36224465072155e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.967884398065507e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0004728335188701,290.9568176269531,294.1499938964844,282.7056579589844,282.7056579589844,284.66558837890625,281.90777587890625,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476500511169434,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.465742186876014e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.967885125661267e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.36224465072155e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.967884398065507e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0004728335188701,290.9568176269531,294.1499938964844,282.7056579589844,282.7056579589844,284.66558837890625,281.90777587890625,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476500511169434,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.455348481424151e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.956939902622251e-05,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.956939175026493e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004723143356386,290.9544982910156,294.1499938964844,282.6606140136719,282.6606140136719,284.6301574707031,281.8524475097656,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378618240354635e-09,0.0010074661113321,-0.0167041923850774,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.501346588134766,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
