time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.455348481424151e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.956939902622251e-05,297.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.956939175026493e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004723143356386,290.9544982910156,294.1499938964844,282.6606140136719,282.6606140136719,284.6301574707031,281.8524475097656,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378618240354635e-09,0.0010074661113321,-0.0167041923850774,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.501346588134766,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.446293552173302e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.947404032573104e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.347117934841663e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,9.947403304977342e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004718619748018,290.95233154296875,294.1499938964844,282.6252136230469,282.6252136230469,284.5975036621094,281.8056335449219,290.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.520325660705566,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.445529576623812e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.946600039256737e-05,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,7.346524216700345e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,9.946599311660977e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,0.0004718238487839,290.9521484375,294.1499938964844,282.6224365234375,282.6224365234375,284.5946655273437,281.8017272949219,290.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615505032669944e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.521826267242432,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.436363325221464e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.93694775388576e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.339394505834207e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.93694702629e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004713659873232,290.9497985839844,294.1499938964844,282.5916442871094,282.5916442871094,284.55926513671875,281.755859375,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537806034088135,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.436363325221464e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.93694775388576e-05,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.339394505834207e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.93694702629e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0004713659873232,290.9497985839844,294.1499938964844,282.5916442871094,282.5916442871094,284.55926513671875,281.755859375,290.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.537806034088135,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.432015212951228e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.932368266163394e-05,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.336012640735134e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.932367538567632e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0004711487854365,290.9486389160156,294.1499938964844,282.5792541503906,282.5792541503906,284.5416564941406,281.7349548339844,290.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.54392147064209,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.427832992514595e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,9.92796485661529e-05,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,7.332760287681594e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,9.927964129019529e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0004709398781415,290.94744873046875,294.1499938964844,282.56890869140625,282.56890869140625,284.5240783691406,281.7154541015625,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.548743724822998,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.41994585446082e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.919658623402938e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,7.326625200221315e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.919657895807175e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0004705458704847,290.9450988769531,294.1499938964844,282.5548400878906,282.5548400878906,284.4892578125,281.6806640625,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554481506347656,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,9.41994585446082e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.919658623402938e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,7.326625200221315e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.919657895807175e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0004705458704847,290.9450988769531,294.1499938964844,282.5548400878906,282.5548400878906,284.4892578125,281.6806640625,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554481506347656,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.412713552592322e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.912042878568172e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.912042150972412e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004701846046373,290.9427490234375,294.1499938964844,282.54998779296875,282.54998779296875,284.45489501953125,281.6522216796875,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206554381549267e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.554369449615479,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.412713552592322e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.912042878568172e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,9.912042150972412e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004701846046373,290.9427490234375,294.1499938964844,282.54998779296875,282.54998779296875,284.45489501953125,281.6522216796875,290.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206554381549267e-09,0.0010029227705672,-0.0153124462813138,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.554369449615479,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.406552271684632e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.905554907163604e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.316208211705089e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.905554179567844e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0004698768316302,290.9403686523437,294.1499938964844,282.54998779296875,282.5440368652344,284.421142578125,281.6298828125,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549884796142578,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.406552271684632e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.905554907163604e-05,297.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.316208211705089e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,9.905554179567844e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,0.0004698768316302,290.9403686523437,294.1499938964844,282.54998779296875,282.5440368652344,284.421142578125,281.6298828125,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549884796142578,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.40186801017262e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.900621807901187e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.900621807901187e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004696428659372,290.93798828125,294.1499938964844,282.54998779296875,282.5370788574219,284.3880615234375,281.6128845214844,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.544488430023193,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.40186801017262e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.900621807901187e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,9.900621807901187e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004696428659372,290.93798828125,294.1499938964844,282.54998779296875,282.5370788574219,284.3880615234375,281.6128845214844,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.544488430023193,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.399936971021816e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.898588177748024e-05,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.311062654480338e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,9.898588177748024e-05,297.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0004695463867392,290.9367980957031,294.1499938964844,282.54998779296875,282.5332336425781,284.3717346191406,281.60577392578125,290.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541907787322998,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.398355177836493e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.896922711050138e-05,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,7.309833017643541e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.896921983454376e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,0.0004694673989433,290.93560791015625,294.1499938964844,282.54998779296875,282.5291442871094,284.35552978515625,281.5995178222656,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.5395026206970215,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.395973029313608e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.894413960864767e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.894413233269006e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0004693483642768,290.9332275390625,294.1499938964844,282.54998779296875,282.5203552246094,284.3235778808594,281.58892822265625,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535140514373779,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.395973029313608e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.894413960864767e-05,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,9.894413233269006e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0004693483642768,290.9332275390625,294.1499938964844,282.54998779296875,282.5203552246094,284.3235778808594,281.58892822265625,290.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535140514373779,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.394646622240543e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.893016977002844e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.893016249407084e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004692821239586,290.9308166503906,294.1499938964844,282.54998779296875,282.5107727050781,284.292236328125,281.5807800292969,290.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531447410583496,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.394646622240543e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.893016977002844e-05,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.893016249407084e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004692821239586,290.9308166503906,294.1499938964844,282.54998779296875,282.5107727050781,284.292236328125,281.5807800292969,290.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531447410583496,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.394139487994836e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.892482921713965e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.892482194118202e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004692567745223,290.92840576171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2613830566406,281.57421875,290.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528225421905518,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.394139487994836e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,9.892482921713965e-05,297.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.892482194118202e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004692567745223,290.92840576171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2613830566406,281.57421875,290.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528225421905518,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.394472726853564e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.892834350466728e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.306812767637894e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.892833622870968e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004692734219133,290.9259948730469,294.1499938964844,282.54998779296875,282.4894714355469,284.23114013671875,281.5691223144531,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.5255537033081055,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.394472726853564e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.892834350466728e-05,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,7.306812767637894e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.892833622870968e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0004692734219133,290.9259948730469,294.1499938964844,282.54998779296875,282.4894714355469,284.23114013671875,281.5691223144531,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142070344778e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.5255537033081055,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.394883818458766e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.893267269944772e-05,297.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.307132182177156e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.893266542349012e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0004692939692176,290.9247741699219,294.1499938964844,282.54998779296875,282.4837646484375,284.2162170410156,281.5669860839844,290.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010217083618,-0.0147301126271486,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.524363517761231,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.395468805450946e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.893882815958932e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.307587657123804e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.893882815958932e-05,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0004693231894634,290.9235534667969,294.1499938964844,282.54998779296875,282.4779052734375,284.201416015625,281.5650939941406,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491851821541,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.523280143737793,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.397057146998122e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.895555558614431e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004694025265052,290.921142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.1722106933594,281.5618896484375,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521365642547607,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.397057146998122e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.895555558614431e-05,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0004694025265052,290.921142578125,294.1499938964844,282.54998779296875,282.4658508300781,284.1722106933594,281.5618896484375,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.521365642547607,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.399140253663064e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.897749259835108e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.31044274289161e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.897748532239348e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0004695065726991,290.9186706542969,294.1499938964844,282.54998779296875,282.4533386230469,284.1435241699219,281.55938720703125,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037237376688154e-09,0.001001474680379,-0.0148689076304435,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519773960113525,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.399140253663064e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.897749259835108e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,7.31044274289161e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.897748532239348e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,0.0004695065726991,290.9186706542969,294.1499938964844,282.54998779296875,282.4533386230469,284.1435241699219,281.55938720703125,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037237376688154e-09,0.001001474680379,-0.0148689076304435,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519773960113525,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.401563875144348e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.900300938170405e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.312327943509445e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.900300210574642e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004696276446338,290.9162292480469,294.1499938964844,282.54998779296875,282.4404602050781,284.1153259277344,281.557373046875,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5184006690979,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.401563875144348e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.900300938170405e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.312327943509445e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.900300210574642e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004696276446338,290.9162292480469,294.1499938964844,282.54998779296875,282.4404602050781,284.1153259277344,281.557373046875,290.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.5184006690979,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.40424870350398e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0004697617550846,290.91375732421875,294.1499938964844,282.54998779296875,282.4272766113281,284.0876770019531,281.5558166503906,290.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.51721715927124,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.40424870350398e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0004697617550846,290.91375732421875,294.1499938964844,282.54998779296875,282.4272766113281,284.0876770019531,281.5558166503906,290.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.51721715927124,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.405636228621006e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.904590115183964e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,7.31549589545466e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.904589387588204e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0004698310804087,290.9125061035156,294.1499938964844,282.54998779296875,282.42059326171875,284.0740051269531,281.55517578125,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516662120819092,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.407041943632066e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,9.906070044962688e-05,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.31658874428831e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.906069317366928e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,0.0004699012788478,290.9112854003906,294.1499938964844,282.54998779296875,282.41387939453125,284.0604858398437,281.5545959472656,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5161237716674805,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.409827907802536e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.909003711072728e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.318755524465814e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.909002983476968e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.000470040453365,290.9087829589844,294.1499938964844,282.54998779296875,282.4003295898437,284.03375244140625,281.5536193847656,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515056610107422,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.409827907802536e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.909003711072728e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.318755524465814e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,9.909002983476968e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,0.000470040453365,290.9087829589844,294.1499938964844,282.54998779296875,282.4003295898437,284.03375244140625,281.5536193847656,290.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515056610107422,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.412496001459658e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.911812958307564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,7.32083062757738e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.911812230711804e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004701737198047,290.9062805175781,294.1499938964844,282.54998779296875,282.3866882324219,284.0074768066406,281.5528259277344,290.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513954162597656,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.412496001459658e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.911812958307564e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,7.32083062757738e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,9.911812230711804e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,0.0004701737198047,290.9062805175781,294.1499938964844,282.54998779296875,282.3866882324219,284.0074768066406,281.5528259277344,290.5635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513954162597656,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
