time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.914326074067505e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.322686724364758e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.914326074067505e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004702929290942,290.9037780761719,294.1499938964844,282.54998779296875,282.3730773925781,283.981689453125,281.5522155761719,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258353915971e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.51271915435791,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.914326074067505e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.322686724364758e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,9.914326074067505e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004702929290942,290.9037780761719,294.1499938964844,282.54998779296875,282.3730773925781,283.981689453125,281.5522155761719,290.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258353915971e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.51271915435791,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.416951070306824e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.91650449577719e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.916503768181428e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004703962767962,290.9012756347656,294.1499938964844,282.54998779296875,282.3594970703125,283.956298828125,281.5517272949219,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.511337757110596,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.416951070306824e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.91650449577719e-05,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.916503768181428e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004703962767962,290.9012756347656,294.1499938964844,282.54998779296875,282.3594970703125,283.956298828125,281.5517272949219,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.511337757110596,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,9.417798719368876e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.91739725577645e-05,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,7.32495536794886e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.91739725577645e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0004704386228695,290.8999938964844,294.1499938964844,282.54998779296875,282.3527526855469,283.9437866210937,281.551513671875,290.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567531802522e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,-0.0079209087416529,60.0,-5.510538578033447,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.418531408300625e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.918169234879316e-05,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,7.32552507543005e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.918168507283552e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,0.0004704752063844,290.89874267578125,294.1499938964844,282.54998779296875,282.3460693359375,283.931396484375,281.55133056640625,290.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278686903726793e-09,0.0010035393061116,-0.015501401387155,0.0,0.0,0.0,-0.0079254303127527,60.0,-5.509677886962891,-0.0,-6.866474677735823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.419574053026736e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.919267176883297e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,7.326336344704032e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.919266449287534e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004705273022409,290.8962097167969,294.1499938964844,282.54998779296875,282.3328552246094,283.9068908691406,281.5510559082031,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291660081814143e-09,0.0010036503663286,-0.0155353853479027,0.0,0.0,0.0,-0.0079318610951304,60.0,-5.5077409744262695,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.419574053026736e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.919267176883297e-05,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,7.326336344704032e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.919266449287534e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0004705273022409,290.8962097167969,294.1499938964844,282.54998779296875,282.3328552246094,283.9068908691406,281.5510559082031,290.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291660081814143e-09,0.0010036503663286,-0.0155353853479027,0.0,0.0,0.0,-0.0079318610951304,60.0,-5.5077409744262695,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.420013520866632e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.919729200191796e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,7.326677587116137e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.919729200191796e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0004705492465291,290.8936462402344,294.1499938964844,282.54998779296875,282.3199157714844,283.8828125,281.5508117675781,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.5054779052734375,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.420013520866632e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.919729200191796e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,7.326677587116137e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.919729200191796e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0004705492465291,290.8936462402344,294.1499938964844,282.54998779296875,282.3199157714844,283.8828125,281.5508117675781,290.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.5054779052734375,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.419777779839932e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.919481090037152e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,7.32649423298426e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.919480362441392e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0004705374594777,290.8910827636719,294.1499938964844,282.54998779296875,282.3073425292969,283.85919189453125,281.5506286621094,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50282096862793,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.419777779839932e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.919481090037152e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,7.32649423298426e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.919480362441392e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0004705374594777,290.8910827636719,294.1499938964844,282.54998779296875,282.3073425292969,283.85919189453125,281.5506286621094,290.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.50282096862793,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.418853733222932e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.918508294504136e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.918508294504136e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004704913299065,290.8885192871094,294.1499938964844,282.54998779296875,282.29522705078125,283.8359680175781,281.5505065917969,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499772548675537,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.418853733222932e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.918508294504136e-05,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.918508294504136e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004704913299065,290.8885192871094,294.1499938964844,282.54998779296875,282.29522705078125,283.8359680175781,281.5505065917969,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499772548675537,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,9.418127592653036e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.917743591358884e-05,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,7.325210754061118e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.917742863763124e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0004704550374299,290.8872375488281,294.1499938964844,282.54998779296875,282.2893371582031,283.82452392578125,281.5504455566406,290.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880192130804,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.498092174530029,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.417223191121592e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.916790440911428e-05,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,7.324507168959826e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.916790440911428e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004704098391812,290.8859558105469,294.1499938964844,282.54998779296875,282.2835693359375,283.8132019042969,281.5503845214844,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296015080437e-09,0.0010033993748947,-0.0154584655538201,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.496311187744141,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.41487742238678e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.914320980897172e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.32268308638595e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.914320253301412e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004702926671598,290.88336181640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908020019531,281.55029296875,290.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492448329925537,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.41487742238678e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.914320980897172e-05,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.32268308638595e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,9.914320253301412e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0004702926671598,290.88336181640625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908020019531,281.55029296875,290.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.492448329925537,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.411828796146438e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.911110828397796e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.911110100802034e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0004701403959188,290.8807678222656,294.1499938964844,282.54998779296875,282.2621154785156,283.7688293457031,281.5502319335937,290.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488172054290772,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.411828796146438e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.911110828397796e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.911110100802034e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0004701403959188,290.8807678222656,294.1499938964844,282.54998779296875,282.2621154785156,283.7688293457031,281.5502319335937,290.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488172054290772,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.408083133166656e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.907165804179384e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.317398558370769e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.907165804179384e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0004699532873928,290.878173828125,294.1499938964844,282.54998779296875,282.2524719238281,283.74725341796875,281.5501708984375,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837514234523e-09,0.0010024252114817,-0.0151600427925586,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483484268188477,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.408083133166656e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.907165804179384e-05,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.317398558370769e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.907165804179384e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,0.0004699532873928,290.878173828125,294.1499938964844,282.54998779296875,282.2524719238281,283.74725341796875,281.5501708984375,290.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837514234523e-09,0.0010024252114817,-0.0151600427925586,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483484268188477,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.40365789574571e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.9025055533275e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.9025055533275e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0004697322146967,290.87554931640625,294.1499938964844,282.54998779296875,282.2435913085937,283.7260437011719,281.5501403808594,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093222815195531e-09,0.001001953613013,-0.0150155667215585,0.0,0.0,0.0,-0.0078334882855415,60.0,-5.478420734405518,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.40365789574571e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.9025055533275e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.9025055533275e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0004697322146967,290.87554931640625,294.1499938964844,282.54998779296875,282.2435913085937,283.7260437011719,281.5501403808594,290.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093222815195531e-09,0.001001953613013,-0.0150155667215585,0.0,0.0,0.0,-0.0078334882855415,60.0,-5.478420734405518,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.401229181094096e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.899948781821875e-05,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,7.312067464226857e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.899948054226115e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0004696109390351,290.8742370605469,294.1499938964844,282.54998779296875,282.2394714355469,283.7156066894531,281.5501403808594,290.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062960355990299e-09,0.0010016949381679,-0.0149362916126847,0.0,0.0,0.0,-0.0078184865415096,60.0,-5.475732326507568,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.398601105203852e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.89718100754544e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,7.310023647733033e-05,297.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.89718027994968e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.000469479651656,290.8729248046875,294.1499938964844,282.54998779296875,282.235595703125,283.70526123046875,281.55010986328125,290.51287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030208776763857e-09,0.0010014148429036,-0.0148504953831434,0.0,0.0,0.0,-0.0078022498637437,60.0,-5.472942352294922,-0.0,-6.837425559069743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.392904757987708e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.891182708088309e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.891181980492549e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0004691951035056,290.87030029296875,294.1499938964844,282.54998779296875,282.2285461425781,283.684814453125,281.5500793457031,290.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959225113372213e-09,0.0010008078534156,-0.0146645437926054,0.0,0.0,0.0,-0.0077670598402619,60.0,-5.467133045196533,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.392904757987708e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.891182708088309e-05,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.891181980492549e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.0004691951035056,290.87030029296875,294.1499938964844,282.54998779296875,282.2285461425781,283.684814453125,281.5500793457031,290.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959225113372213e-09,0.0010008078534156,-0.0146645437926054,0.0,0.0,0.0,-0.0077670598402619,60.0,-5.467133045196533,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.884522296488284e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,7.300674042198807e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.884522296488284e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.000468879181426,290.8676452636719,294.1499938964844,282.54998779296875,282.2225341796875,283.6647644042969,281.5500793457031,290.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880410380854073e-09,0.0010001339251175,-0.0144580779597163,0.0,0.0,0.0,-0.007727988064289,60.0,-5.460947513580322,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.884522296488284e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,7.300674042198807e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.884522296488284e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.000468879181426,290.8676452636719,294.1499938964844,282.54998779296875,282.2225341796875,283.6647644042969,281.5500793457031,290.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880410380854073e-09,0.0010001339251175,-0.0144580779597163,0.0,0.0,0.0,-0.007727988064289,60.0,-5.460947513580322,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.375966328661887e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.873344970401376e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.292418740689754e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.873344970401376e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0004683489678427,290.8650207519531,294.1499938964844,282.54998779296875,282.2172241210937,283.64508056640625,281.550048828125,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990090038627,5.748154396911786e-09,0.0009990031830966,-0.0141116101294755,0.0,0.0,0.0,-0.00766242435202,60.0,-5.453342437744141,-0.0,-6.804526719861316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.375966328661887e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.873344970401376e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.292418740689754e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.873344970401376e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0004683489678427,290.8650207519531,294.1499938964844,282.54998779296875,282.2172241210937,283.64508056640625,281.550048828125,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990090038627,5.748154396911786e-09,0.0009990031830966,-0.0141116101294755,0.0,0.0,0.0,-0.00766242435202,60.0,-5.453342437744141,-0.0,-6.804526719861316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.358213719679044e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.854651580099016e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,7.278611155925319e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.854650852503256e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0004674622032325,290.86236572265625,294.1499938964844,282.54998779296875,282.2122802734375,283.6257629394531,281.550048828125,290.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526967328250976e-09,0.0009971120161935,-0.0135321589186787,0.0,0.0,0.0,-0.0075527732260525,60.0,-5.442484855651856,-0.0,-6.778782335459256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,9.358213719679044e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.854651580099016e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,7.278611155925319e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.854650852503256e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,0.0004674622032325,290.86236572265625,294.1499938964844,282.54998779296875,282.2122802734375,283.6257629394531,281.550048828125,290.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997117604129,5.526967328250976e-09,0.0009971120161935,-0.0135321589186787,0.0,0.0,0.0,-0.0075527732260525,60.0,-5.442484855651856,-0.0,-6.778782335459256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.347053855890408e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.842899453360587e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,7.269930938491598e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.842898725764826e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.000466904748464,290.86102294921875,294.1499938964844,282.54998779296875,282.2099609375,283.61627197265625,281.550048828125,290.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387916779397983e-09,0.0009959230665117,-0.0131678786128759,0.0,0.0,0.0,-0.0074838404543697,60.0,-5.435669422149658,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.334397327620536e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.829571354202926e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,7.260087295435369e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.829571354202926e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0004662725550588,290.8597106933594,294.1499938964844,282.54998779296875,282.20770263671875,283.6068420410156,281.550048828125,290.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.230229138675213e-09,0.0009945748606696,-0.0127547653391957,0.0,0.0,0.0,-0.0074056684970855,60.0,-5.427983283996582,-0.0,-6.74432101277489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.30570749915205e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.799359395401552e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,7.237773388624191e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.799359395401552e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0004648394242394,290.8570556640625,294.1499938964844,282.54998779296875,282.2034912109375,283.5882568359375,281.5500183105469,290.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.41033411026001,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,9.30570749915205e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.799359395401552e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,7.237773388624191e-05,297.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,9.799359395401552e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0004648394242394,290.8570556640625,294.1499938964844,282.54998779296875,282.2034912109375,283.5882568359375,281.5500183105469,290.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.41033411026001,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.27327200770378e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.76520313997753e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.765202412381768e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0004632191848941,290.8543701171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700988769531,281.5500183105469,290.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389997005462647,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.27327200770378e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.76520313997753e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.765202412381768e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0004632191848941,290.8543701171875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700988769531,281.5500183105469,290.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389997005462647,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.238472557626665e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.728557779453696e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,7.185478898463771e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.728557051857932e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0004614808713085,290.8517150878906,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,281.5500183105469,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367940425872803,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
