time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.238472557626665e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.728557779453696e-05,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,7.185478898463771e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.728557051857932e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0004614808713085,290.8517150878906,294.1499938964844,282.54998779296875,282.1961669921875,283.55230712890625,281.5500183105469,290.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367940425872803,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.202660294249654e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.69084576354362e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.69084503594786e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0004596919752657,290.8490600585937,294.1499938964844,282.54998779296875,282.19305419921875,283.5348815917969,281.5500183105469,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3448896408081055,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,9.202660294249654e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.69084576354362e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,9.69084503594786e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.0004596919752657,290.8490600585937,294.1499938964844,282.54998779296875,282.19305419921875,283.5348815917969,281.5500183105469,290.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.3448896408081055,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.18482692213729e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.672066516941412e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,7.143754919525236e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.672065789345652e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0004588011652231,290.8477478027344,294.1499938964844,282.54998779296875,282.191650390625,283.5263061523437,281.5500183105469,290.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333234786987305,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,9.167249663732946e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.653557208366692e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,7.130083395168185e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,9.65355648077093e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0004579231608659,290.8464050292969,294.1499938964844,282.54998779296875,282.1903076171875,283.5178527832031,281.5500183105469,290.47369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321635246276856,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.133597632171586e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.618119656806812e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.103909592842683e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.61811892921105e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004562421527225,290.84375,294.1499938964844,282.54998779296875,282.1879272460937,283.50115966796875,281.5500183105469,290.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298984050750732,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,9.133597632171586e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.618119656806812e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.103909592842683e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.61811892921105e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0004562421527225,290.84375,294.1499938964844,282.54998779296875,282.1879272460937,283.50115966796875,281.5500183105469,290.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298984050750732,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.102984768105672e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.58588279900141e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.08009974914603e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.58588279900141e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004547130083665,290.8410949707031,294.1499938964844,282.54998779296875,282.1859130859375,283.4848022460937,281.5500183105469,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277721881866455,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.102984768105672e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.58588279900141e-05,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,7.08009974914603e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.58588279900141e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004547130083665,290.8410949707031,294.1499938964844,282.54998779296875,282.1859130859375,283.4848022460937,281.5500183105469,290.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277721881866455,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.07640132936649e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.5578892796766e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.059423660393804e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.55788855208084e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004533850878942,290.83843994140625,294.1499938964844,282.54998779296875,282.18426513671875,283.46881103515625,281.5500183105469,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258503437042236,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.07640132936649e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.5578892796766e-05,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,7.059423660393804e-05,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.55788855208084e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004533850878942,290.83843994140625,294.1499938964844,282.54998779296875,282.18426513671875,283.46881103515625,281.5500183105469,290.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258503437042236,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.054438851308078e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.534761193208396e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.534761193208396e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0004522880190052,290.8357849121094,294.1499938964844,282.54998779296875,282.1829833984375,283.453125,281.5500183105469,290.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241808891296387,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.054438851308078e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,9.534761193208396e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,9.534761193208396e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0004522880190052,290.8357849121094,294.1499938964844,282.54998779296875,282.1829833984375,283.453125,281.5500183105469,290.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241808891296387,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.045097976922988e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.524925553705545e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.035076851025224e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.524924826109782e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004518214263953,290.8344421386719,294.1499938964844,282.54998779296875,282.1824951171875,283.4454040527344,281.5500183105469,290.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234403133392334,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.036907431436704e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.516299905953927e-05,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,7.028706022538245e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,9.516299178358167e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0004514122847467,290.8330993652344,294.1499938964844,282.54998779296875,282.1820678710937,283.437744140625,281.5500183105469,290.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795087337,-0.0030431165359914,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.227667331695557,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.023237362271176e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.501904423814268e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.018073665676638e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.501904423814268e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0004507294215727,290.8304443359375,294.1499938964844,282.54998779296875,282.1815185546875,283.4226379394531,281.5500183105469,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.2158522605896,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.023237362271176e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.501904423814268e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,7.018073665676638e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.501904423814268e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0004507294215727,290.8304443359375,294.1499938964844,282.54998779296875,282.1815185546875,283.4226379394531,281.5500183105469,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.2158522605896,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.012479131342845e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.490575757808983e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.009706314420328e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.490575757808983e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0004501920484472,290.8277587890625,294.1499938964844,282.54998779296875,282.18133544921875,283.4078063964844,281.5500183105469,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194100174056643e-09,0.0009602766949683,-0.0022455677390098,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.2061920166015625,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.012479131342845e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.490575757808983e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.009706314420328e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.490575757808983e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,0.0004501920484472,290.8277587890625,294.1499938964844,282.54998779296875,282.18133544921875,283.4078063964844,281.5500183105469,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194100174056643e-09,0.0009602766949683,-0.0022455677390098,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.2061920166015625,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.0034183813259e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.481034066993745e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.00265882187523e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.481033339397982e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0004497394256759,290.8250732421875,294.1499938964844,282.54998779296875,282.1815185546875,283.39324951171875,281.5500183105469,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.197813034057617,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,9.0034183813259e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.481034066993745e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.00265882187523e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.481033339397982e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,0.0004497394256759,290.8250732421875,294.1499938964844,282.54998779296875,282.1815185546875,283.39324951171875,281.5500183105469,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.197813034057617,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.006403706735e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.484178008278832e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.004981307545677e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.48417728068307e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004498885537032,290.8231811523437,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,281.5500183105469,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006709434092044,8.54549708773078e-10,0.0006709425360895,-0.0015756816137582,0.0,0.0,0.0,-0.0037977769970893,60.0,-4.618656635284424,-0.0,-6.27866327818083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.006403706735e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.484178008278832e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,7.004981307545677e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.48417728068307e-05,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004498885537032,290.8231811523437,294.1499938964844,282.54998779296875,282.1820678710937,283.3804626464844,281.5500183105469,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006709434092044,8.54549708773078e-10,0.0006709425360895,-0.0015756816137582,0.0,0.0,0.0,-0.0037977769970893,60.0,-4.618656635284424,-0.0,-6.27866327818083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.00424420251511e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.4819042715244e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.003302016528323e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.481903543928638e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0004497806949075,290.8231201171875,294.1499938964844,282.54998779296875,282.1824951171875,283.37579345703125,281.5500183105469,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006300694076344,7.869367935064983e-10,0.0006300685927271,-0.0014388003619387,0.0,0.0,0.0,-0.0035617116373032,60.0,-4.098565101623535,-0.0,-6.275652708609415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.002764272736385e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.48034576140344e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,7.00215096003376e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,9.48034576140344e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0004497067711781,290.82305908203125,294.1499938964844,282.54998779296875,282.1829833984375,283.3719482421875,281.54998779296875,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005687839002348,7.07271963218403e-10,0.0005687832017429,-0.0012906460324302,0.0,0.0,0.0,-0.0032175916712731,60.0,-3.6218807697296143,-0.0,-6.273590003047502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,3.651633596746251e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,3.845346509478986e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,2.84015950455796e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,3.8453461456811056e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001824066712288,290.82293701171875,294.1499938964844,282.54998779296875,282.18426513671875,283.36737060546875,281.5517272949219,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542399547062,5.519060208847293e-10,0.0004542394017335,-0.0009967306395992,0.0,0.0,0.0,-0.0025486529339104,60.0,-2.8861963748931885,-0.0,-1.0321401511248496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,3.651633596746251e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,3.845346509478986e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,2.84015950455796e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,3.8453461456811056e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001824066712288,290.82293701171875,294.1499938964844,282.54998779296875,282.18426513671875,283.36737060546875,281.5517272949219,290.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542399547062,5.519060208847293e-10,0.0004542394017335,-0.0009967306395992,0.0,0.0,0.0,-0.0025486529339104,60.0,-2.8861963748931885,-0.0,-1.0321401511248496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.933635732915718e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.0892602808307856e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.281716842844617e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.089259917032905e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001465411914978,290.8297119140625,294.1499938964844,282.54998779296875,282.1859130859375,283.37164306640625,281.56854248046875,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581367325,3.90960402940621e-10,0.0003125809598714,-0.0007152606267482,0.0,0.0,0.0,-0.0017606830224394,60.0,-2.097153186798096,-0.0,-6.6615708504969015e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,2.933635732915718e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.0892602808307856e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,2.281716842844617e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,3.089259917032905e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001465411914978,290.8297119140625,294.1499938964844,282.54998779296875,282.1859130859375,283.37164306640625,281.56854248046875,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581367325,3.90960402940621e-10,0.0003125809598714,-0.0007152606267482,0.0,0.0,0.0,-0.0017606830224394,60.0,-2.097153186798096,-0.0,-6.6615708504969015e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.9867104128934443e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.092101931339129e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,1.5452193110832013e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,2.092101931339129e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.9240307463333e-05,290.8318786621094,294.1499938964844,282.54998779296875,282.1879272460937,283.3738708496094,281.57769775390625,290.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101073478115,2.631844464584532e-10,0.000210107085877,-0.0004818094312213,0.0,0.0,0.0,-0.0011837161146104,60.0,-1.4507051706314087,-0.0,-3.055155683995281e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.9867104128934443e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.092101931339129e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,1.5452193110832013e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,2.092101931339129e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.9240307463333e-05,290.8318786621094,294.1499938964844,282.54998779296875,282.1879272460937,283.3738708496094,281.57769775390625,290.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101073478115,2.631844464584532e-10,0.000210107085877,-0.0004818094312213,0.0,0.0,0.0,-0.0011837161146104,60.0,-1.4507051706314087,-0.0,-3.055155683995281e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,1.2341211913735606e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.299589166592341e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.598720680514816e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,1.2995890756428707e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,6.164691149024293e-05,290.8331298828125,294.1499938964844,282.54998779296875,282.1903076171875,283.3755798339844,281.5844421386719,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972469117,1.644696878688734e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.9539227485656738,-0.0,-1.178907749199709e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,1.2341211913735606e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.299589166592341e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.598720680514816e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,1.2995890756428707e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,6.164691149024293e-05,290.8331298828125,294.1499938964844,282.54998779296875,282.1903076171875,283.3755798339844,281.5844421386719,290.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314972469117,1.644696878688734e-10,0.0001314970868406,-0.0003008965868502,0.0,0.0,0.0,-0.0007406863151118,60.0,-0.9539227485656738,-0.0,-1.178907749199709e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.436182153876873e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,9.936755304806866e-06,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.339253443205962e-06,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,9.936755304806866e-06,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,4.713569069281221e-05,290.83349609375,294.1499938964844,282.54998779296875,282.191650390625,283.3760681152344,281.5864562988281,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005437807179,1.2575475383247436e-10,0.0001005436497507,-0.0002300677588209,0.0,0.0,0.0,-0.0005663342308253,60.0,-0.751196563243866,-0.0,-6.892184045703683e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.04444209986832e-06,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,7.418137556669535e-06,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,5.479010724229738e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.418137101922184e-06,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,3.5188448237022385e-05,290.8337097167969,294.1499938964844,282.54998779296875,282.19305419921875,283.3763732910156,281.58770751953125,290.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.50595354475081e-05,9.388041039004591e-11,7.505944086005911e-05,-0.0001717537816148,0.0,0.0,0.0,-0.000422788754804,60.0,-0.5809241533279419,-0.0,-3.8411160363516207e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.566745817806805e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.755955503947917e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.774135737126926e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,3.755955276574241e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.781663559086155e-05,290.8338928222656,294.1499938964844,282.54998779296875,282.1961669921875,283.3766174316406,281.5888061523437,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.800442937063053e-05,4.753386226297174e-11,3.800438207690604e-05,-8.696287113707513e-05,0.0,0.0,0.0,-0.000214067986235,60.0,-0.3232716917991638,-0.0,-9.847104381899284e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.566745817806805e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.755955503947917e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.774135737126926e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,3.755955276574241e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,1.781663559086155e-05,290.8338928222656,294.1499938964844,282.54998779296875,282.1961669921875,283.3766174316406,281.5888061523437,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.800442937063053e-05,4.753386226297174e-11,3.800438207690604e-05,-8.696287113707513e-05,0.0,0.0,0.0,-0.000214067986235,60.0,-0.3232716917991638,-0.0,-9.847104381899284e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,1.518536919320468e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.5990926840458997e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.1810842579507153e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.599092570359062e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.585406819998752e-06,290.8338623046875,294.1499938964844,282.54998779296875,282.1996459960937,283.37664794921875,281.5890197753906,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.618041096662637e-05,2.0237544279266828e-11,1.618039095774293e-05,-3.70244451914914e-05,0.0,0.0,0.0,-9.113956184592098e-05,60.0,-0.1557524502277374,-0.0,-1.7849041689110834e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,1.518536919320468e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.5990926840458997e-06,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.1810842579507153e-06,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,1.599092570359062e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,7.585406819998752e-06,290.8338623046875,294.1499938964844,282.54998779296875,282.1996459960937,283.37664794921875,281.5890197753906,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.618041096662637e-05,2.0237544279266828e-11,1.618039095774293e-05,-3.70244451914914e-05,0.0,0.0,0.0,-9.113956184592098e-05,60.0,-0.1557524502277374,-0.0,-1.7849041689110834e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,4.975266278961499e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,5.239195957074116e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.869651834520482e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,5.239195388639928e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.4852488422766328e-06,290.8338623046875,294.1499938964844,282.54998779296875,282.2034912109375,283.37664794921875,281.5890808105469,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.301371857058257e-06,6.63063787903484e-12,5.3013654905953445e-06,-1.21306775326957e-05,0.0,0.0,0.0,-2.986106846947223e-05,60.0,-0.0666937008500099,-0.0,-1.916006199184639e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
