time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,4.975266278961499e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,5.239195957074116e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.869651834520482e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,5.239195388639928e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.4852488422766328e-06,290.8338623046875,294.1499938964844,282.54998779296875,282.2034912109375,283.37664794921875,281.5890808105469,290.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.301371857058257e-06,6.63063787903484e-12,5.3013654905953445e-06,-1.21306775326957e-05,0.0,0.0,0.0,-2.986106846947223e-05,60.0,-0.0666937008500099,-0.0,-1.916006199184639e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,8.718193811318997e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.180678972597889e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,6.780818040397207e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.180678262055153e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,4.354918701210409e-07,290.83380126953125,294.1499938964844,282.54998779296875,282.20770263671875,283.3766174316406,281.58905029296875,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.28995859794668e-07,1.1619307946353352e-12,9.289946660828718e-07,-2.125721948686987e-06,0.0,0.0,0.0,-5.232766852714121e-06,60.0,-0.0204597990959882,-0.0,-5.883248939018634e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,8.718193811318997e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.180678972597889e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,6.780818040397207e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.180678262055153e-08,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,4.354918701210409e-07,290.83380126953125,294.1499938964844,282.54998779296875,282.20770263671875,283.3766174316406,281.58905029296875,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.28995859794668e-07,1.1619307946353352e-12,9.289946660828718e-07,-2.125721948686987e-06,0.0,0.0,0.0,-5.232766852714121e-06,60.0,-0.0204597990959882,-0.0,-5.883248939018634e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,1.96873504165751e-08,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.0731729222234208e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.5312384249455135e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,2.0731729222234208e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.834239733663709e-08,290.83380126953125,294.1499938964844,282.54998779296875,282.2099609375,283.3766174316406,281.58905029296875,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0976712278297785e-07,2.6237397129057205e-13,2.0976686698759295e-07,-4.799990165338386e-07,0.0,0.0,0.0,-1.181557308882475e-06,60.0,-0.0104162264615297,-0.0,-3.000120818956584e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,2.558493174265042e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.6942168981913817e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.98993928973712e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,2.694216724719033e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.2780204672324658e-10,290.83380126953125,294.1499938964844,282.54998779296875,282.2122802734375,283.3766174316406,281.58905029296875,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.896103079574885e-10,3.656241804322625e-16,2.8960994713500554e-10,-6.516889805574522e-10,0.0,0.0,0.0,-1.629814505577087e-09,60.0,-0.0049364147707819,-0.0,-5.0667886173395176e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,-4.451778182201771e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,-4.6879375381614346e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,-3.4624945272065943e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,-4.6879371912167394e-11,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,-2.2237556240867207e-10,290.83380126953125,294.1499938964844,282.54998779296875,282.2172241210937,283.3766174316406,281.58905029296875,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.5721415542487875e-10,-5.356178431249086e-16,-4.5721362806894206e-10,1.0554305207577386e-09,0.0,0.0,0.0,2.561137080192566e-09,60.0,-0.0006837017717771,-0.0,-1.5340208247050815e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,-4.451778182201771e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,-4.6879375381614346e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,-3.4624945272065943e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,-4.6879371912167394e-11,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,-2.2237556240867207e-10,290.83380126953125,294.1499938964844,282.54998779296875,282.2172241210937,283.3766174316406,281.58905029296875,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.5721415542487875e-10,-5.356178431249086e-16,-4.5721362806894206e-10,1.0554305207577386e-09,0.0,0.0,0.0,2.561137080192566e-09,60.0,-0.0006837017717771,-0.0,-1.5340208247050815e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,4.5436281403965495e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.78465977948872e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.533933146115941e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,4.78465977948872e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,2.2696365675756173e-08,290.83380126953125,294.1499938964844,282.54998779296875,282.2225341796875,283.3766174316406,281.58905029296875,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8412999831271015e-08,6.055956924084714e-14,4.841293943513848e-08,-1.107792968468857e-07,0.0,0.0,0.0,-2.726883394643665e-07,60.0,-7.56257213652134e-05,-0.0,-1.5979742418073366e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,4.5436281403965495e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.78465977948872e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,3.533933146115941e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,4.78465977948872e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,2.2696365675756173e-08,290.83380126953125,294.1499938964844,282.54998779296875,282.2225341796875,283.3766174316406,281.58905029296875,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.8412999831271015e-08,6.055956924084714e-14,4.841293943513848e-08,-1.107792968468857e-07,0.0,0.0,0.0,-2.726883394643665e-07,60.0,-7.56257213652134e-05,-0.0,-1.5979742418073366e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,5.304677586082107e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,5.5860816416952737e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.12586054210351e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,5.586081286423906e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,2.649796613241051e-07,290.83380126953125,294.1499938964844,282.5531616210937,282.2316589355469,283.3766174316406,281.5890197753906,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.651844503518078e-07,7.06919277889545e-13,5.651837682307814e-07,-1.293299419558025e-06,0.0,0.0,0.0,-3.1835370464250445e-06,60.0,-0.0007400805479846,-0.0,-2.1781220151616782e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,5.304677586082107e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,5.5860816416952737e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.12586054210351e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,5.586081286423906e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,2.649796613241051e-07,290.83380126953125,294.1499938964844,282.5531616210937,282.2316589355469,283.3766174316406,281.5890197753906,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.651844503518078e-07,7.06919277889545e-13,5.651837682307814e-07,-1.293299419558025e-06,0.0,0.0,0.0,-3.1835370464250445e-06,60.0,-0.0007400805479846,-0.0,-2.1781220151616782e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,3.351595410094888e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,3.529391960910289e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.60679655639251e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,3.529391676693195e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.674191480560694e-06,290.83380126953125,294.1499938964844,282.5623474121094,282.2478332519531,283.3766174316406,281.5890197753906,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.570977924027829e-06,4.466409447151376e-12,3.570973376554321e-06,-8.171359695552383e-06,0.0,0.0,0.0,-2.011431206483394e-05,60.0,-0.0106006879359483,-0.0,-8.694956104941809e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,3.351595410094888e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,3.529391960910289e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,2.60679655639251e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,3.529391676693195e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,1.674191480560694e-06,290.83380126953125,294.1499938964844,282.5623474121094,282.2478332519531,283.3766174316406,281.5890197753906,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.570977924027829e-06,4.466409447151376e-12,3.570973376554321e-06,-8.171359695552383e-06,0.0,0.0,0.0,-2.011431206483394e-05,60.0,-0.0106006879359483,-0.0,-8.694956104941809e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,6.262196166062495e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,6.594394790226943e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.870597081207961e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,6.594394790226943e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,3.128096977889072e-06,290.83380126953125,294.1499938964844,282.5691223144531,282.2583923339844,283.3766174316406,281.5890197753906,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.672174095001537e-06,8.345240297413792e-12,6.672165909549221e-06,-1.5267680282704532e-05,0.0,0.0,0.0,-3.7582460208795965e-05,60.0,-0.0212622135877609,-0.0,-3.035411332008575e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,1.0545614941293024e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,1.110504172174842e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,8.202145522773208e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,1.110504172174842e-06,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,5.267753749649273e-06,290.8337707519531,294.1499938964844,282.5772399902344,282.2705383300781,283.3766174316406,281.58905029296875,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.123604852182325e-05,1.405356213346476e-11,1.123603396990802e-05,-2.5711005946504883e-05,0.0,0.0,0.0,-6.328949530143291e-05,60.0,-0.0380559265613555,-0.0,-8.60811508879289e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,2.427301751595224e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,2.55606573773548e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.8879013623518404e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.55606573773548e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,1.212487586599309e-05,290.8337707519531,294.1499938964844,282.5974426269531,282.2994079589844,283.3766174316406,281.5892028808594,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586233313195408e-05,3.2347440698243795e-11,2.586230039014481e-05,-5.917966700508259e-05,0.0,0.0,0.0,-0.0001456752070225,60.0,-0.0952792540192604,-0.0,-4.560492261607152e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,2.427301751595224e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,2.55606573773548e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.8879013623518404e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,2.55606573773548e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,1.212487586599309e-05,290.8337707519531,294.1499938964844,282.5974426269531,282.2994079589844,283.3766174316406,281.5892028808594,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.586233313195408e-05,3.2347440698243795e-11,2.586230039014481e-05,-5.917966700508259e-05,0.0,0.0,0.0,-0.0001456752070225,60.0,-0.0952792540192604,-0.0,-4.560492261607152e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.724511654785601e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.975139290763764e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.6746205296367407e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,4.975138836016413e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.3599917767569423e-05,290.8338623046875,294.1499938964844,282.62255859375,282.3339538574219,283.37677001953125,281.5898742675781,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033872366766445e-05,6.296135834915617e-11,5.033866182202473e-05,-0.0001151878386735,0.0,0.0,0.0,-0.0002835437771864,60.0,-0.1967648267745971,-0.0,-1.7277389241510122e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,4.724511654785601e-06,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,4.975139290763764e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,3.6746205296367407e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,4.975138836016413e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819885253906,0.0,0.0,2.3599917767569423e-05,290.8338623046875,294.1499938964844,282.62255859375,282.3339538574219,283.37677001953125,281.5898742675781,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033872366766445e-05,6.296135834915617e-11,5.033866182202473e-05,-0.0001151878386735,0.0,0.0,0.0,-0.0002835437771864,60.0,-0.1967648267745971,-0.0,-1.7277389241510122e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,8.255144166469108e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,8.693064955878071e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,6.420667887141462e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,8.693064955878071e-06,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.123615872231312e-05,290.83416748046875,294.1499938964844,282.6522216796875,282.3737487792969,283.3772888183594,281.5918884277344,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001264482723979e-10,8.795699250185862e-05,-0.0002012681652558,0.0,0.0,0.0,-0.0004954374744556,60.0,-0.3588747680187225,-0.0,-5.274891634599044e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,8.255144166469108e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,8.693064955878071e-06,297.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,6.420667887141462e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,8.693064955878071e-06,297.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.123615872231312e-05,290.83416748046875,294.1499938964844,282.6522216796875,282.3737487792969,283.3772888183594,281.5918884277344,290.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.795710164122283e-05,1.1001264482723979e-10,8.795699250185862e-05,-0.0002012681652558,0.0,0.0,0.0,-0.0004954374744556,60.0,-0.3588747680187225,-0.0,-5.274891634599044e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,1.3304703315952793e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,1.4010494851390831e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,1.034810338751413e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,1.4010494851390831e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,6.645975372521207e-05,290.8349914550781,294.1499938964844,282.68603515625,282.4183654785156,283.37841796875,281.59649658203125,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595194652,1.7730611423516507e-10,0.0001417593448422,-0.0003243816026952,0.0,0.0,0.0,-0.0007984913536347,60.0,-0.5969815850257874,-0.0,-1.370170532588588e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,1.3304703315952793e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,1.4010494851390831e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,1.034810338751413e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,1.4010494851390831e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,6.645975372521207e-05,290.8349914550781,294.1499938964844,282.68603515625,282.4183654785156,283.37841796875,281.59649658203125,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595194652,1.7730611423516507e-10,0.0001417593448422,-0.0003243816026952,0.0,0.0,0.0,-0.0007984913536347,60.0,-0.5969815850257874,-0.0,-1.370170532588588e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,1.646866076043807e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,1.734229408612009e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,1.280895867239451e-05,297.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,1.734229408612009e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,8.22643778519705e-05,290.8356628417969,294.1499938964844,282.70440673828125,282.4423217773437,283.3793640136719,281.6000671386719,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754711556714,2.1947103856501118e-10,0.0001754709228407,-0.0004015222075395,0.0,0.0,0.0,-0.0009883794700726,60.0,-0.7462195158004761,-0.0,-2.0993302651817203e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,2.010932621487882e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,2.1176090740482323e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,1.564058766234666e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,2.117608892149292e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0001004502555588,290.8365478515625,294.1499938964844,282.7236633300781,282.46734619140625,283.3805236816406,281.6044616699219,290.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142620505765,2.679888533307917e-10,0.0002142617740901,-0.0004902855143882,0.0,0.0,0.0,-0.0012068778742104,60.0,-0.9199939966201782,-0.0,-3.130107284476935e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,2.8852773539256305e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.0383362172869965e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,2.244104689452797e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,3.0383362172869965e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001441255881218,290.8387145996094,294.1499938964844,282.7647399902344,282.520263671875,283.3831787109375,281.6142883300781,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074225678574,3.845095908339145e-10,0.0003074221895076,-0.0007034600712358,0.0,0.0,0.0,-0.0017316258745267,60.0,-1.3391098976135254,-0.0,-6.443759748009371e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,2.8852773539256305e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,3.0383362172869965e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,2.244104689452797e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,3.0383362172869965e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001441255881218,290.8387145996094,294.1499938964844,282.7647399902344,282.520263671875,283.3831787109375,281.6142883300781,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074225678574,3.845095908339145e-10,0.0003074221895076,-0.0007034600712358,0.0,0.0,0.0,-0.0017316258745267,60.0,-1.3391098976135254,-0.0,-6.443759748009371e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,3.946198194171302e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,4.155537317274138e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,3.069265221711248e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,4.1555369534762576e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001971207821043,290.8406982421875,294.1499938964844,282.808837890625,282.57666015625,283.385009765625,281.6218566894531,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194835200905,5.2491416768774e-10,0.0004194829962216,-0.0009605251252651,0.0,0.0,0.0,-0.002362985862419,60.0,-1.8592605590820312,-0.0,-1.2053744669060508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,3.946198194171302e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,4.155537317274138e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,3.069265221711248e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,4.1555369534762576e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001971207821043,290.8406982421875,294.1499938964844,282.808837890625,282.57666015625,283.385009765625,281.6218566894531,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194835200905,5.2491416768774e-10,0.0004194829962216,-0.0009605251252651,0.0,0.0,0.0,-0.002362985862419,60.0,-1.8592605590820312,-0.0,-1.2053744669060508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.002245496958494e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.479799336986616e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,7.001747144386172e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.479798609390856e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0004496808396652,290.84136962890625,294.1499938964844,282.8555908203125,282.6361083984375,283.38330078125,281.6248779296875,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570051725953,6.89044210577805e-10,0.0005570044741034,-0.0012545037316158,0.0,0.0,0.0,-0.0031501334160566,60.0,-2.488310575485229,-0.0,-6.272863828371555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.002245496958494e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.479799336986616e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,7.001747144386172e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.479798609390856e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,0.0004496808396652,290.84136962890625,294.1499938964844,282.8555908203125,282.6361083984375,283.38330078125,281.6248779296875,290.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570051725953,6.89044210577805e-10,0.0005570044741034,-0.0012545037316158,0.0,0.0,0.0,-0.0031501334160566,60.0,-2.488310575485229,-0.0,-6.272863828371555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.002449951367453e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.480014705331996e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,7.001905760262161e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.480013977736236e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004496910551097,290.8406982421875,294.1499938964844,282.9046325683594,282.6981811523437,283.3782958984375,281.6282958984375,290.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545700646005,8.894477376841791e-10,0.0007545691332779,-0.0015838023973628,0.0,0.0,0.0,-0.0042339283972978,60.0,-3.278793334960937,-0.0,-6.273148756008595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.002449951367453e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.480014705331996e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,7.001905760262161e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.480013977736236e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0004496910551097,290.8406982421875,294.1499938964844,282.9046325683594,282.6981811523437,283.3782958984375,281.6282958984375,290.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545700646005,8.894477376841791e-10,0.0007545691332779,-0.0015838023973628,0.0,0.0,0.0,-0.0042339283972978,60.0,-3.278793334960937,-0.0,-6.273148756008595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,8.694215648574755e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.155428415397182e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,6.762168050045148e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.155428415397182e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.000434294110164,290.8402709960937,294.1499938964844,282.9299011230469,282.73004150390625,283.3749694824219,281.6305847167969,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000865435344167,9.950367196864818e-10,0.0008654343546368,-0.0017505314899608,0.0,0.0,0.0,-0.0048376894555985,60.0,-3.794677019119263,-0.0,-5.8509304068365984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.004802268464118e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.482491441303864e-05,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,7.003735663602129e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.482490713708104e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0004498085472732,290.8393249511719,294.1499938964844,282.9555969238281,282.76239013671875,283.3716735839844,281.63336181640625,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000896610203199,1.0607591471867295e-09,0.0008966091554611,-0.0018921415321528,0.0,0.0,0.0,-0.0050254631787538,60.0,-4.21928596496582,-0.0,-6.276426489648658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.010392386699095e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.48837769101374e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,7.008083048276603e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.48837769101374e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0004500877694226,290.8358459472656,294.1499938964844,283.0080871582031,282.8283386230469,283.36505126953125,281.64013671875,290.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567465167492,1.1900272989251444e-09,0.000956745352596,-0.0021718519274145,0.0,0.0,0.0,-0.0053862701170146,60.0,-4.775307655334473,-0.0,-6.284220432917209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.010392386699095e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.48837769101374e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,7.008083048276603e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.48837769101374e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0004500877694226,290.8358459472656,294.1499938964844,283.0080871582031,282.8283386230469,283.36505126953125,281.64013671875,290.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009567465167492,1.1900272989251444e-09,0.000956745352596,-0.0021718519274145,0.0,0.0,0.0,-0.0053862701170146,60.0,-4.775307655334473,-0.0,-6.284220432917209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.01946405065246e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.49793102336116e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.015139271970838e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.4979302957654e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004505409451667,290.83251953125,294.1499938964844,283.061767578125,282.8955383300781,283.3594665527344,281.64971923828125,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009335477370768,1.2788343717318183e-09,0.0009335464565083,-0.0024285241961479,0.0,0.0,0.0,-0.0053098676726222,60.0,-4.830129146575928,-0.0,-6.296879462297511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.01946405065246e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.49793102336116e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.015139271970838e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.4979302957654e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0004505409451667,290.83251953125,294.1499938964844,283.061767578125,282.8955383300781,283.3594665527344,281.64971923828125,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009335477370768,1.2788343717318183e-09,0.0009335464565083,-0.0024285241961479,0.0,0.0,0.0,-0.0053098676726222,60.0,-4.830129146575928,-0.0,-6.296879462297511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.027167106978597e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.506042988505214e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,7.021130295470357e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.506042260909452e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0004509257269091,290.8308410644531,294.1499938964844,283.1162109375,282.9635925292969,283.4099426269531,281.7149963378906,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023160410658875e-09,0.0009618402109481,-0.002724862890318,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.902606010437012,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
