time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.027167106978597e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,9.506042988505214e-05,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,7.021130295470357e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.506042260909452e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0004509257269091,290.8308410644531,294.1499938964844,283.1162109375,282.9635925292969,283.4099426269531,281.7149963378906,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023160410658875e-09,0.0009618402109481,-0.002724862890318,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.902606010437012,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.032705565914512e-05,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.511874668532982e-05,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.025437662377954e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.511874668532982e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0004512023879215,290.8290405273437,294.1499938964844,283.1469116210937,283.0018920898437,283.40728759765625,281.7226867675781,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.4713117391096375e-09,0.0009624302037991,-0.0029056617058813,0.0,0.0,0.0,-0.0055422000586986,60.0,-4.819621562957764,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.037488052854314e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.51691108639352e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,7.029157859506086e-05,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.51691035879776e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004514412721619,290.8276062011719,294.1499938964844,283.17108154296875,283.0320129394531,283.4053955078125,281.72955322265625,290.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.5308878609232581e-09,0.0009629395790398,-0.0030617765150964,0.0,0.0,0.0,-0.0055717346258461,60.0,-4.785623550415039,-0.0,-6.322069623365678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.043473983183505e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.523214976070447e-05,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,7.033813744783401e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.523214248474687e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,0.000451740284916,290.8259582519531,294.1499938964844,283.1985168457031,283.0661926269531,283.4035339355469,281.7384948730469,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635788737796,1.605463095799564e-09,0.0009635773021727,-0.0032571956980973,0.0,0.0,0.0,-0.0056087048724293,60.0,-4.762852191925049,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.050135122379288e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.530228999210522e-05,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,7.0389942266047e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.530228999210522e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.0004520730290096,290.8243408203125,294.1499938964844,283.2259521484375,283.100341796875,283.40191650390625,281.7486877441406,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885415814,1.688443829195307e-09,0.0009642868535593,-0.0034746406599879,0.0,0.0,0.0,-0.0056498418562114,60.0,-4.744794845581055,-0.0,-6.339775637798084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.065752965398131e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.546675573801622e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.051141437841579e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.54667484620586e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0004528531862888,290.8210754394531,294.1499938964844,283.2804870605469,283.16815185546875,283.3994140625,281.77325439453125,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.8830115244838908e-09,0.0009659505449235,-0.003984488081187,0.0,0.0,0.0,-0.0057462970726192,60.0,-4.713526248931885,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.065752965398131e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.546675573801622e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.051141437841579e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.54667484620586e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,0.0004528531862888,290.8210754394531,294.1499938964844,283.2804870605469,283.16815185546875,283.3994140625,281.77325439453125,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524657763,1.8830115244838908e-09,0.0009659505449235,-0.003984488081187,0.0,0.0,0.0,-0.0057462970726192,60.0,-4.713526248931885,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.084673365578055e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.56659932853654e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.065857062116265e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.56659932853654e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004537982749752,290.8177795410156,294.1499938964844,283.3343200683594,283.2350158691406,283.3979187011719,281.8046875,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118720754396008e-09,0.0009679661015979,-0.0046021393500268,0.0,0.0,0.0,-0.005863148253411,60.0,-4.6853508949279785,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.084673365578055e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.56659932853654e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,7.065857062116265e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,9.56659932853654e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004537982749752,290.8177795410156,294.1499938964844,283.3343200683594,283.2350158691406,283.3979187011719,281.8046875,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118720754396008e-09,0.0009679661015979,-0.0046021393500268,0.0,0.0,0.0,-0.005863148253411,60.0,-4.6853508949279785,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.106864308705552e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.589967521606012e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.083117088768631e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.589967521606012e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0004549067525658,290.814453125,294.1499938964844,283.38702392578125,283.3004150390625,283.3973999023437,281.84393310546875,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.3951787220255483e-09,0.0009703300893306,-0.0053265620954334,0.0,0.0,0.0,-0.0060002007521688,60.0,-4.659403324127197,-0.0,-6.41950137492131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.106864308705552e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,9.589967521606012e-05,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.083117088768631e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.589967521606012e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0004549067525658,290.814453125,294.1499938964844,283.38702392578125,283.3004150390625,283.3973999023437,281.84393310546875,290.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324758447,2.3951787220255483e-09,0.0009703300893306,-0.0053265620954334,0.0,0.0,0.0,-0.0060002007521688,60.0,-4.659403324127197,-0.0,-6.41950137492131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.131948172580452e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.616382158128543e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.102626113919541e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.616381430532785e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0004561597306746,290.8111267089844,294.1499938964844,283.43829345703125,283.3639831542969,283.3977966308594,281.8915100097656,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730049641802,2.7076754172128403e-09,0.0009730022866278,-0.0061454093083739,0.0,0.0,0.0,-0.0061551188118755,60.0,-4.635653495788574,-0.0,-6.454911982700652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.131948172580452e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,9.616382158128543e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.102626113919541e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,9.616381430532785e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0004561597306746,290.8111267089844,294.1499938964844,283.43829345703125,283.3639831542969,283.3977966308594,281.8915100097656,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730049641802,2.7076754172128403e-09,0.0009730022866278,-0.0061454093083739,0.0,0.0,0.0,-0.0061551188118755,60.0,-4.635653495788574,-0.0,-6.454911982700652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,9.145338844973594e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.630483691580594e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,7.113041647244245e-05,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,9.630482963984832e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,0.0004568286531139,290.8094482421875,294.1499938964844,283.4632263183594,283.3948974609375,283.3982849121094,281.91827392578125,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744316921569,2.874506410677213e-09,0.0009744287817738,-0.0065825576893985,0.0,0.0,0.0,-0.0062378239817917,60.0,-4.6245527267456055,-0.0,-6.473856473121486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.159187902696432e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,9.6450668934267e-05,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,7.123813702492043e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.6450668934267e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0004575204511638,290.8077697753906,294.1499938964844,283.4876708984375,283.4251708984375,283.3990173339844,281.9471130371094,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975907256361,3.047043284354345e-09,0.0009759042295627,-0.0070346537977457,0.0,0.0,0.0,-0.0063233580440282,60.0,-4.614001274108887,-0.0,-6.493478110769503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.18769947020337e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.67509113252163e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,7.14598863851279e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.67509113252163e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0004589446471072,290.8044128417969,294.1499938964844,283.53485107421875,283.4836120605469,283.4010314941406,282.0098876953125,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653766006231,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.59425687789917,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.18769947020337e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,9.67509113252163e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,7.14598863851279e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,9.67509113252163e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0004589446471072,290.8044128417969,294.1499938964844,283.53485107421875,283.4836120605469,283.4010314941406,282.0098876953125,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653766006231,0.0,0.0,0.0,-0.0064994483254849,60.0,-4.59425687789917,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.216495527653024e-05,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.7054144134745e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,7.16838549124077e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.7054144134745e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0004603830748237,290.8010559082031,294.1499938964844,283.57940673828125,283.5387878417969,283.40386962890625,282.0790405273437,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820131817832,3.760995070933859e-09,0.0009820093400776,-0.0089053642004728,0.0,0.0,0.0,-0.0066772955469787,60.0,-4.576407432556152,-0.0,-6.574987310159487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,9.216495527653024e-05,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.7054144134745e-05,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,7.16838549124077e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.7054144134745e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0004603830748237,290.8010559082031,294.1499938964844,283.57940673828125,283.5387878417969,283.40386962890625,282.0790405273437,290.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820131817832,3.760995070933859e-09,0.0009820093400776,-0.0089053642004728,0.0,0.0,0.0,-0.0066772955469787,60.0,-4.576407432556152,-0.0,-6.574987310159487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.244555985787883e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.734963532537222e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.190210453700274e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.734963532537222e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0004617847735062,290.7976379394531,294.1499938964844,283.6210021972656,283.5902404785156,283.4073486328125,282.1518859863281,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850029600784,4.110588314176766e-09,0.0009849988855421,-0.0098213423043489,0.0,0.0,0.0,-0.0068506044335663,60.0,-4.5599141120910645,-0.0,-6.615083947281164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.244555985787883e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.734963532537222e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.190210453700274e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.734963532537222e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0004617847735062,290.7976379394531,294.1499938964844,283.6210021972656,283.5902404785156,283.4073486328125,282.1518859863281,290.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850029600784,4.110588314176766e-09,0.0009849988855421,-0.0098213423043489,0.0,0.0,0.0,-0.0068506044335663,60.0,-4.5599141120910645,-0.0,-6.615083947281164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,9.261581726605073e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,9.752892219694333e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,7.203452696558088e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,9.752892219694333e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,0.000462635216536,290.79547119140625,294.1499938964844,283.6458740234375,283.6210327148437,283.4099426269531,282.1996765136719,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868170600384,4.322695090763773e-09,0.0009868127526715,-0.0103770773857831,0.0,0.0,0.0,-0.0069557558745145,60.0,-4.550127506256104,-0.0,-6.639471195057922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,9.270746522815898e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,9.762543777469546e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,7.210580952232704e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.762543777469546e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.000463093019789,290.79425048828125,294.1499938964844,283.6592102050781,283.6375732421875,283.4114990234375,282.2265930175781,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877935517579,4.43688064066805e-09,0.0009877891279757,-0.0106762470677495,0.0,0.0,0.0,-0.0070123621262609,60.0,-4.544787883758545,-0.0,-6.652617656754958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,9.282753308070824e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.775187209015712e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,7.219919643830508e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.775187209015712e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,0.0004636927915271,290.79254150390625,294.1499938964844,283.6769714355469,283.6595153808594,283.4137878417969,282.2638244628906,290.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890728397294,4.586462765132637e-09,0.0009890682995319,-0.0110681531950831,0.0,0.0,0.0,-0.0070865172892808,60.0,-4.537642955780029,-0.0,-6.669860397323647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.293969196733089e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.786998271010816e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,7.228643517009914e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.786997543415056e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0004642530402634,290.79083251953125,294.1499938964844,283.6937255859375,283.6802673339844,283.4162292480469,282.3006591796875,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902679594233,4.7261949909227505e-09,0.0009902631863951,-0.0114342495799064,0.0,0.0,0.0,-0.0071557890623807,60.0,-4.530700206756592,-0.0,-6.685986875254457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.313056216342376e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.807097376324236e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,7.243488653330132e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.807097376324236e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0004652064817491,290.7873840332031,294.1499938964844,283.7240905761719,283.7178955078125,283.42138671875,282.3720092773437,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923017350956,4.963985222872225e-09,0.0009922967292368,-0.0120572429150342,0.0,0.0,0.0,-0.0072736726142466,60.0,-4.517338275909424,-0.0,-6.713476352615545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.313056216342376e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.807097376324236e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,7.243488653330132e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.807097376324236e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0004652064817491,290.7873840332031,294.1499938964844,283.7240905761719,283.7178955078125,283.42138671875,282.3720092773437,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923017350956,4.963985222872225e-09,0.0009922967292368,-0.0120572429150342,0.0,0.0,0.0,-0.0072736726142466,60.0,-4.517338275909424,-0.0,-6.713476352615545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.32722759898752e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.822020365390928e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,7.254511001519859e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.822020365390928e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0004659143742173,290.783935546875,294.1499938964844,283.75,283.75,283.427001953125,282.4383239746094,290.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993811758235,5.140534220515747e-09,0.0009938066359609,-0.0125197796151041,0.0,0.0,0.0,-0.0073611964471638,60.0,-4.504579544067383,-0.0,-6.733921509294305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.32722759898752e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.822020365390928e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,7.254511001519859e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,9.822020365390928e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0004659143742173,290.783935546875,294.1499938964844,283.75,283.75,283.427001953125,282.4383239746094,290.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993811758235,5.140534220515747e-09,0.0009938066359609,-0.0125197796151041,0.0,0.0,0.0,-0.0073611964471638,60.0,-4.504579544067383,-0.0,-6.733921509294305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.33837509364821e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.83375939540565e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,7.26318103261292e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.83375939540565e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0004664711887016,290.7804870605469,294.1499938964844,283.77362060546875,283.77362060546875,283.43292236328125,282.4990234375,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.492073059082031,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,9.33837509364821e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.83375939540565e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,7.26318103261292e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.83375939540565e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0004664711887016,290.7804870605469,294.1499938964844,283.77362060546875,283.77362060546875,283.43292236328125,282.4990234375,290.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.492073059082031,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.34962517931126e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.845606837188824e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.271931099239737e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.845606109593064e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004670331836678,290.77703857421875,294.1499938964844,283.79736328125,283.79736328125,283.4391784667969,282.5540771484375,290.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479543209075928,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.34962517931126e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.845606837188824e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.271931099239737e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,9.845606109593064e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004670331836678,290.77703857421875,294.1499938964844,283.79736328125,283.79736328125,283.4391784667969,282.5540771484375,290.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.479543209075928,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,9.355275687994435e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,9.851557115325704e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,7.276325777638704e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,9.851556387729944e-05,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.0004673154326155,290.7752990722656,294.1499938964844,283.80926513671875,283.80926513671875,283.44244384765625,282.5797119140625,290.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.47324275970459,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.360937838209792e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,9.857519034994766e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,7.280729914782569e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315124511719,0.0,0.0,9.857519034994766e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0004675982636399,290.7735595703125,294.1499938964844,283.8211669921875,283.8211669921875,283.44580078125,282.604248046875,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466921806335449,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.372281783726066e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.869464702205732e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,7.289552740985528e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004681649152189,290.77008056640625,294.1499938964844,283.8450012207031,283.8450012207031,283.45269775390625,282.6504821777344,290.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454231262207031,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.372281783726066e-05,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.869464702205732e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,7.289552740985528e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,0.0004681649152189,290.77008056640625,294.1499938964844,283.8450012207031,283.8450012207031,283.45269775390625,282.6504821777344,290.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.454231262207031,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.38362572924234e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.8814103694167e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,7.298375567188486e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.8814103694167e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004687315667979,290.7666015625,294.1499938964844,283.8687438964844,283.8687438964844,283.4599304199219,282.6932373046875,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44149923324585,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.38362572924234e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253173828125,0.0,0.0,9.8814103694167e-05,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,7.298375567188486e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.8814103694167e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004687315667979,290.7666015625,294.1499938964844,283.8687438964844,283.8687438964844,283.4599304199219,282.6932373046875,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.44149923324585,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.8933232948184e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,7.307174382731318e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,9.89332256722264e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.00046929664677,290.7631225585937,294.1499938964844,283.8923645019531,283.8923645019531,283.46746826171875,282.7330627441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428755283355713,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,9.8933232948184e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,7.307174382731318e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,9.89332256722264e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231201171875,0.0,0.0,0.00046929664677,290.7631225585937,294.1499938964844,283.8923645019531,283.8923645019531,283.46746826171875,282.7330627441406,290.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428755283355713,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
